timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-01-10T07:00:00;154.73;165.5;391.989027772;0;329.25;0;327.65;0;330.75;0.791181538;289.24;0;0;0;0;0;-0;0;0;-0;39.3129793842;10.2538993829;1;41.767271075;30;30;0;0;0;6.1870206158;13.2768682743;4.7796725787;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T08:00:00;165.33;168.5;387.7882174443;0;329.15;0;327.25;0;334.45;1.0176769412;288.7289869454;0;2.2906063124;0;0;0;-0;0;0;-0;40;9.7501440969;1;38.6841469795;30;30;0;0;0;8.5;18.2403433476;6.5665236052;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T09:00:00;160.42;163.5;372.9301721548;0;322.15;0;322.85;0;326.25;0.667836128;288.485;0;26.4291821789;0;0;0;-0;0;0;-0;12;3.3798085737;1;35.6013311963;30;30;0;0;0;31.5;67.5965665236;24.3347639485;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T10:00:00;154.73;158.6;376.3217035089;0;316.95;0;318.05;0;320.45;19.2634883544;295.3856647758;0;0;0;0;0;-0;0;0;-0;32.6457646448;10.0740652759;1;32.5188236948;30;30;0;0;0;5.9542353552;12.7773290884;4.5998384718;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T11:00:00;146.45;156.3;373.4551440479;0;317.95;0;318.55;0;321.35;21.5368795685;296.8447000014;0;0;0;0;0;-0;0;0;-0;31.1227990768;9.4737811654;1;29.436624444;30;30;0;0;0;5.1772009232;11.1098732257;3.9995543613;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T12:00:00;141.22;153.7;375.7050088869;0;325.65;0;327.85;0;330.15;18.6608750845;295.7730609166;0;0;0;0;0;-0;0;0;-0;30.4097876361;8.0160217634;1;26.3547334131;30;30;0;0;0;3.2902123639;7.0605415535;2.5417949592;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T13:00:00;141.68;150.8;397.0633145466;0;329.45;0;330.35;0;331.35;15.8201279475;294.6541035533;0;0;0;0;0;-0;0;0;-0;28.3995355442;7.3286628644;1;23.2731505714;30;30;0;0;0;2.4004644558;5.1512112786;1.8544360603;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T14:00:00;145.41;150;434.7309644994;0;328.45;0;328.75;0;329.95;15.2937822964;294.3450899457;0;0;0;0;0;-0;0;0;-0;27.6264463952;7.3078733657;1;20.1918758879;30;30;0;0;0;2.3735536048;5.0934626711;1.8336465616;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T15:00:00;145.92;146.1;424.4400793303;0;328.45;0;329.55;0;330.35;13.5118754392;293.2602622965;0;0;0;0;0;-0;0;0;-0;24.7653804574;6.5052633606;1;17.1109093319;30;30;0;0;0;1.3346195426;2.8639904347;1.0310365565;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T16:00:00;140.5;146.6;427.0039443959;0;327.95;0;328.45;0;329.55;8.8451088326;290.459238405;0;0;0;0;0;-0;0;0;-0;25.0490229694;6.6724064844;1;14.0302508725;30;30;0;0;0;1.5509770306;3.3282768897;1.1981796803;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T17:00:00;146.34;144;417.2316610273;0;328.55;0;329.35;0;330.45;6.6840112645;291.1322794774;0;0;0;0;0;-0;0;0;-0;23.208599375;6.0856092612;1;10.949900479;30;30;0;0;0;0.791400625;1.6982846029;0.6113824571;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T18:00:00;140.45;141.2;410.4148248741;0;328.65;0;329.55;0;330.95;9.6493402185;293.3662928779;0;0;0;0;0;-0;0;0;-0;21.1653983856;5.500957665;1;7.8698581206;30;30;0;0;0;0.0346016144;0.0742523914;0.0267308609;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T19:00:00;124.44;140.8;393.6681819281;0;328.65;0;329.55;0;330.95;3.1734824982;291.0384810252;0;0.0682373988;0;0;0;-0;0;0;-0;20.8;5.4059894053;1;4.7901237663;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T20:00:00;106.15;133.2;381.7378044947;0;328.65;0;329.35;0;330.85;0.773243269;288.965;0;2.0374046211;0;0;0;-0;0;0;-0;13.2;3.436822183;1;1.7106973855;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T21:00:00;86.53;130.7;368.5986230071;0;328.65;0;329.55;0;331.15;0.87852223;289.315;0;2.3664731569;0;0;0;0;0;0;0;12;3.1077536472;1;0;30;28.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T22:00:00;81.3;122.7;348.4534567136;0;329.55;0;330.65;0;332.55;0.819953714;288.8475;0;2.4440359925;0;0;0;0;0;0;0;12;3.0301908116;1;6.7105263158;30;20.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-10T23:00:00;42.96;116.1;301.8076583736;0;330.95;0;332.15;0;334.25;0.729329845;289.0275;0;0;0;0;0;-0;0;0;-0;22.3734227653;5.4742268041;1;31.2871423845;30;3.7265772347;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T00:00:00;5;115.9;236.9964753121;0;329.25;0;330.65;0;332.25;0.740120629;289.2125;0;0;0;0;0;-0;0;0;-0;16.2331048336;4.1215924383;1;45.7068913872;30;13.3732661689;0;0;0;0;0;0;11.2936289975;23.2858329846;4.1215924383;0;0;0;0;45;45;0;0
2023-01-11T01:00:00;0.16;116.8;240.0756425413;0;328.55;0;329.75;0;331.35;0.798633726;289.5375;0;0;0;0;0;-0;0;0;-0;12;3.0966687549;1;51.7657125871;30;21.3147777055;0;0;0;0;0;0;8.4852222945;17.4953037;3.0966687549;0;0;0;0;45;45;0;0
2023-01-11T02:00:00;0.08;116.7;219.4391045287;0;329.65;0;330.65;0;332.75;0.826032085;289.2125;0;0;0;0;0;-0;0;0;-0;21.758260914;5.4742268041;1;75.0587053989;30;4.941739086;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T03:00:00;0.01;122.1;218.3443127495;0;330.25;0;330.75;0;333.15;0.823728963;289.185;0;0;0;0;0;-0;0;0;-0;21.9190313706;5.4742268041;1;92.8343904448;30;10.1809686294;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T04:00:00;0.04;132.3;238.0770039498;0;330.55;0;331.65;0;333.45;0.840496357;289.455;0;0;0;0;0;-0;0;0;-0;22.0411483445;5.4742268041;1;100;30;20.2588516555;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T05:00:00;2.75;146.8;257.6627903294;0;328.75;0;329.35;0;330.55;0.668358418;288.94;0;0;0;0;0;-0;0;0;-0;25.3103583927;6.6250228956;1;96.9110526316;30;30;0;0;0;1.4896416073;3.1966558096;1.1507960915;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T06:00:00;57.88;158.3;356.8256787791;0;327.95;0;327.75;0;329.25;0.824362816;289.2825;0;0;0;0;0;-0;0;0;-0;33.7041523734;9.0246670307;1;93.8224141579;30;30;0;0;0;4.5958476266;9.8623339626;3.5504402265;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T07:00:00;91.11;159.2;441.2000941642;0;327.95;0;328.35;0;329.45;0.95191775;289.715;0;0;0;0;0;-0;0;0;-0;34.403089474;9.1799945924;1;90.7340845481;30;30;0;0;0;4.796910526;10.293799412;3.7057677883;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T08:00:00;127.44;161.1;466.8575193351;0;327.85;0;327.95;0;329.25;0.552366045;287.24;0;0;0;0;0;-0;0;0;-0;35.7834599827;9.5814251007;1;87.6460637712;30;30;0;0;0;5.3165400173;11.4088841572;4.1071982966;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T09:00:00;129.74;154.7;463.3078212088;0;328.05;0;328.45;0;329.55;0.402230638;285.99;0;0;0;0;0;-0;0;0;-0;31.0721954831;8.2768225683;1;84.5583517964;30;30;0;0;0;3.6278045169;7.7849882338;2.8025957642;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T10:00:00;131.71;149.1;458.3682871103;0;328.15;0;328.75;0;329.75;2.5524397819;289.7718906728;0;0;0;0;0;-0;0;0;-0;26.931999462;7.1490770051;1;81.4709485928;30;30;0;0;0;2.168000538;4.6523616694;1.674850201;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T11:00:00;130.02;145.1;421.4610420626;0;328.75;0;329.75;0;330.35;1.753063391;291.0282314783;0;0;0;0;0;-0;0;0;-0;24.0191224296;6.3092395194;1;78.3838541295;30;30;0;0;0;1.0808775704;2.3194797647;0.8350127153;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T12:00:00;117.47;145.4;362.5925941784;0;328.55;0;329.65;0;330.35;3.042787417;289.5328867578;0;0;0;0;0;-0;0;0;-0;24.242999838;6.3680466718;1;75.2970683757;30;30;0;0;0;1.157000162;2.4828329657;0.8938198677;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T13:00:00;110.54;147.5;357.7529137035;0;328.75;0;328.75;0;329.95;2.8834130519;289.393437703;0;0;0;0;0;-0;0;0;-0;25.7641273963;6.8152442662;1;72.2105913004;30;30;0;0;0;1.7358726037;3.7250485058;1.3410174621;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T14:00:00;115.74;147.3;365.0255560077;0;329.45;0;330.35;0;330.95;1.053609121;288.9;0;0;0;0;0;-0;0;0;-0;25.7297960985;6.6872598611;1;69.1244228729;30;30;0;0;0;1.5702039015;3.3695362693;1.2130330569;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T15:00:00;117.7;146.1;376.0846329542;0;329.35;0;329.75;0;330.55;1.9517559842;291.2372182827;0;0;0;0;0;-0;0;0;-0;24.7875109704;6.488166827;1;66.0385630622;30;30;0;0;0;1.3124890296;2.8165000636;1.0139400229;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T16:00:00;119.2;147.3;377.8009281599;0;329.25;0;329.65;0;330.55;0.9405309;288.0225;0;0;0;0;0;-0;0;0;-0;25.6838208372;6.7227772303;1;62.9530118374;30;30;0;0;0;1.6161791628;3.4681956282;1.2485504262;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T17:00:00;132.39;147.7;402.8940701527;0;327.25;0;323.95;0;323.25;1.985081752;288.6529430231;0;0;0;25.6046607225;7.0929438426;1;0;0;-0;0;0;-0;59.8677691678;30;30;0;0;0;2.0953392775;4.4964362179;1.6187170384;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T18:00:00;132.88;148.5;392.6132414781;0;326.85;0;322.55;0;328.05;1.1655738053;288.3018891642;0;0;0;0;0;-0;0;0;-0;26.2862793394;7.1843972716;1;56.7828350225;30;30;0;0;0;2.2137206606;4.7504735207;1.7101704675;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T19:00:00;127.8;146.7;352.0828343153;0;325.85;0;322.05;0;326.85;1.0779984227;288.2507967777;0;0;0;0;0;-0;0;0;-0;24.8247758139;6.9228978492;1;53.6982093706;30;30;0;0;0;1.8752241861;4.0240862362;1.448671045;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T20:00:00;114.56;142.9;314.3677357959;0;324.55;0;321.15;0;325.35;1.021531061;288.7025;0;0;0;0;0;-0;0;0;-0;21.8879345502;6.2560799413;1;50.6138921812;30;30;0;0;0;1.0120654498;2.1718142699;0.7818531372;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T21:00:00;93.47;139;300.1397962847;0;325.25;0;321.75;0;325.75;0.937772681;288.43;0;0.0788263115;0;0;0;-0;0;0;-0;19;5.3954004926;1;47.5298834236;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T22:00:00;91.71;131.2;271.0814810583;0;325.45;0;327.05;0;328.85;0.887328747;288.1175;0;2.2388883326;0;0;0;0;0;0;0;12;3.2353384715;1;45.28828833;30;29.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-11T23:00:00;68.54;127.5;289.348040703;0;329.65;0;330.15;0;330.45;1.029599412;289.7575;0;0.7864198641;0;0;0;-0;0;0;-0;17.877821028;4.68780694;1;53.1288342675;30;19.622178972;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T00:00:00;19.88;126.3;275.2534215497;0;329.55;0;330.75;0;331.45;1.131659402;290.09;0;0;0;0;0;-0;0;0;-0;21.251383196;5.4742268041;1;65.7828721167;30;15.048616804;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T01:00:00;5.55;127.8;268.850608856;0;329.35;0;330.75;0;332.15;1.14920475;289.5175;0;0;0;0;0;-0;0;0;-0;21.5214006769;5.4742268041;1;77.140926121;30;16.2785993231;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T02:00:00;4.69;127.1;231.611182347;0;329.15;0;330.55;0;332.15;1.109099345;289.555;0;0;0;0;0;-0;0;0;-0;21.5214006769;5.4742268041;1;89.2346864251;30;15.5785993231;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T03:00:00;0.1;128.4;213.9863348078;0;329.15;0;330.45;0;332.25;1.081082967;289.25;0;0;0;0;0;-0;0;0;-0;21.5605251914;5.4742268041;1;100;30;16.8394748086;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T04:00:00;2.03;140.3;215.0179316358;0;329.15;0;329.95;0;331.95;1.052674219;288.8875;0;0;0;0;0;-0;0;0;-0;21.4435682627;5.4742268041;1;98.1148086976;30;28.8564317373;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T05:00:00;24.94;159.6;226.967614899;0;329.25;0;330.15;0;331.95;1.018092125;288.75;0;0;0;0;0;-0;0;0;-0;35.0903768744;8.9580558282;1;95.0260498483;30;30;0;0;0;4.5096231256;9.6773028446;3.483829024;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T06:00:00;85.72;162;310.5654609597;0;329.05;0;330.05;0;331.85;1.050019327;289.16;0;0;0;0;0;-0;0;0;-0;36.8777098415;9.4313608321;1;91.9375998749;30;30;0;0;0;5.1222901585;10.9920389667;3.957134028;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T07:00:00;111.55;174.1;351.0339522191;0;328.15;0;329.45;0;330.45;1.084730065;289.3275;0;0;0;0;0;-0;12;3.2020361192;1;33.6273873741;8.8175566619;1;88.8494587465;30;30;0;0;0;8.4726126259;18.1815721585;6.5453659771;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T08:00:00;106.83;178.6;339.609876278;0;327.85;0;329.25;0;330.05;1.055114076;289.12;0;0;0;0;0;-0;12;3.2131353777;1;36.9103755063;9.7466382456;1;85.7616264322;30;30;0;0;0;9.6896244937;20.7931856089;7.4855468192;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T09:00:00;97.83;173.1;340.9300737906;0;327.85;0;329.05;0;329.85;1.06999299;289.315;0;0;0;0;0;0;12;3.224236161;1;32.7715082053;8.684018639;1;82.6741029011;30;30;0;0;0;8.3284917947;17.8722999886;6.4340279959;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T10:00:00;84.74;171.5;321.3053405565;0;327.85;0;329.05;0;329.85;1.156664855;289.5025;0;0;0;0;0;0;12;3.224236161;1;31.5801551225;8.3683257416;1;79.5868881224;30;30;0;0;0;7.9198448775;16.9953752737;6.1183350985;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T11:00:00;87.38;171.6;306.3014105132;0;327.95;0;329.35;0;330.15;3.1448573404;290.8317045943;0;0;0;0;0;0;12;3.207585558;1;31.7130521191;8.3595623558;1;76.4999820652;30;30;0;0;0;7.8869478809;16.9247808603;6.0929211097;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T12:00:00;75.88;169.2;284.2411924224;0;328.05;0;329.75;0;330.35;4.6502463805;290.3105824222;0;0;0;0;0;-0;12;3.1853900852;1;29.9717910048;7.8728608353;1;73.4133846986;30;30;0;0;0;7.2282089952;15.5111781012;5.5840241164;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T13:00:00;81.84;169.9;262.4892267136;0;327.95;0;329.55;0;330.25;2.0102261237;289.6479864134;0;0;0;0;0;-0;12;3.196487061;1;30.4698487938;8.0177707178;1;70.3270959917;30;30;0;0;0;7.4301512062;15.9445304853;5.7400309747;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T14:00:00;88.2;169.6;280.4674439009;0;327.85;0;328.95;0;329.95;1.3752048458;289.1687930982;0;0;0;0;0;0;12;3.2297871252;1;30.1735177415;7.9816362734;1;67.2411159137;30;30;0;0;0;7.4264822585;15.936657207;5.7371965945;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T15:00:00;95.18;167.4;307.2375294652;0;327.85;0;328.95;0;329.85;5.5749335593;292.3274251792;0;0;0;0;0;0;12;3.2297871252;1;28.521962619;7.5579449518;1;64.1554444337;30;30;0;0;0;6.878037381;14.7597368692;5.3135052729;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T16:00:00;99.08;165.2;366.8346332341;0;327.65;0;326.45;0;325.15;9.1654471934;295.4054254351;0;0;0;38.5537611297;10.6086602661;1;0;0;-0;0;0;-0;61.0700815208;30;30;0;0;0;6.6462388703;14.2623151722;5.134433462;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T17:00:00;112.01;160.2;401.5605814424;0;328.05;0;326.25;0;324.85;15.004137826;298.5748760815;0;0;0;34.9286880252;9.5464849821;1;0;0;-0;0;0;-0;57.9850271442;30;30;0;0;0;5.2713119748;11.3118282721;4.072258178;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T18:00:00;119.49;159.5;391.0686736958;0;323.45;0;324.75;0;325.15;16.3052850987;299.2182316304;0;0;0;0;0;-0;0;0;-0;33.9751025211;9.7423879466;1;54.9002812731;30;30;0;0;0;5.5248974789;11.8560031735;4.2681611425;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T19:00:00;100.79;153.5;383.9200368779;0;320.15;0;322.75;0;323.35;14.02130952;298.9514865011;0;0;0;0;0;-0;0;0;-0;29.3677066436;8.6665564357;1;51.8158438765;30;30;0;0;0;4.1322933564;8.86758231;3.1923296316;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T20:00:00;99.35;146.2;368.9355774831;0;317.65;0;320.75;0;321.45;11.8844254015;297.5775807466;0;0;0;0;0;-0;0;0;-0;23.8879282815;7.2603766296;1;48.7317149237;30;30;0;0;0;2.3120717185;4.9615272929;1.7861498254;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T21:00:00;84.77;143.8;366.8966251732;0;322.25;0;321.75;0;323.35;2.3968170111;291.4385186714;0;0;0;0;0;-0;0;0;-0;22.3488780926;6.5952651875;1;45.6478943838;30;30;0;0;0;1.4511219074;3.1139955095;1.1210383834;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T22:00:00;70.43;139.5;362.4211941808;0;322.85;0;326.95;0;329.35;1.7265084683;289.7903417607;0;0.0956516076;0;0;0;-0;0;0;-0;20.1219581491;5.3785751966;1;43.2190750145;30;29.3780418509;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-12T23:00:00;39.57;132.6;316.0071384229;0;328.05;0;329.45;0;329.55;0.808976083;290.6175;0;0;0;0;0;-0;0;0;-0;20.5509111707;5.4742268041;1;48.5051859183;30;22.0490888293;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T00:00:00;32.64;131.7;287.7100232421;0;327.55;0;328.15;0;329.05;0.678905718;290.0175;0;0;0;0;0;-0;0;0;-0;20.3740415926;5.4742268041;1;54.5519581287;30;21.3259584074;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T01:00:00;16.99;132.7;264.1816317308;0;328.55;0;328.95;0;330.05;0.724977467;290.265;0;0;0;0;0;-0;0;0;-0;20.7308162933;5.4742268041;1;59.9210463996;30;21.9691837067;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T02:00:00;9;136.2;231.702745299;0;328.75;0;329.15;0;330.15;0.947843395;291.5625;0;0;0;0;0;-0;0;0;-0;20.7671684907;5.4742268041;1;61.6436527062;30;25.4328315093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T03:00:00;2.02;141.5;227.927435265;0;328.75;0;329.25;0;330.25;0.849752432;290.92;0;0;0;0;0;-0;0;0;-0;21.3230738407;5.6109079572;1;58.5585409725;30;30;0;0;0;0.1769261593;0.3796698698;0.1366811531;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T04:00:00;2.61;149.2;232.907690482;0;328.85;0;329.45;0;330.35;0.657061555;289.8475;0;0;0;0;0;-0;0;0;-0;27.0787803436;7.1129372683;1;55.47373775;30;30;0;0;0;2.1212196564;4.5519735116;1.6387104642;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T05:00:00;25.26;162.1;232.7575136827;0;328.85;0;329.65;0;330.45;0.521292719;289.005;0;0;0;0;0;-0;0;0;-0;36.7219022827;9.6289804055;1;52.3892430078;30;30;0;0;0;5.3780977173;11.5409822259;4.1547536013;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T06:00:00;54.74;184.4;264.01009925;0;328.55;0;329.15;0;329.85;0.651483637;289.6725;0;0;0;0;0;-0;13.1870856305;3.5370901953;1;40;10.59947389;1;49.3050567151;30;30;0;0;0;11.2129143695;24.0620480033;8.6623372812;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T07:00:00;87.88;190.1;299.5508763945;0;328.45;0;328.95;0;329.75;0.693940275;289.885;0;0;0;0;0;-0;17.3848584373;4.6791159962;1;40;10.6179669507;1;46.221178841;30;30;0;0;0;12.7151415627;27.2857115079;9.8228561428;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T08:00:00;105.95;191.1;295.0195086771;0;328.45;0;328.95;0;329.75;0.8142045127;288.5985496666;0;0;0;0;0;-0;18.1264790514;4.8787223888;1;40;10.6179669507;1;43.1376093547;30;30;0;0;0;12.9735209486;27.8401737095;10.0224625354;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T09:00:00;100.64;186.5;266.3116997125;0;328.55;0;328.85;0;329.65;1.4097666423;285.2984623053;0;0;0;0;0;-0;14.6907457369;3.9607945715;1;40;10.6364612771;1;40.0543482253;30;30;0;0;0;11.8092542631;25.3417473457;9.1230290445;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T10:00:00;94.85;183.5;214.3048647306;0;328.75;0;328.85;0;329.75;5.596556332;289.1381656128;0;0;0;0;0;-0;12.4846179466;3.3659970621;1;40;10.6179669507;1;36.9713954221;30;30;0;0;0;11.0153820534;23.638158913;8.5097372087;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T11:00:00;84.93;176.9;199.1097040695;0;328.65;0;328.55;0;329.45;16.0309737904;295.709061804;0;0;0;12;3.2464423116;1;0;0;-0;35.5162568724;9.4770281105;1;33.8887509141;30;30;0;0;0;9.3837431276;20.1367878276;7.2492436179;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T12:00:00;76.53;173.3;207.2000850354;0;327.85;0;327.55;0;327.95;10.1947151442;293.5985368394;0;0;0;12;3.2908730156;1;0;0;-0;32.580187862;8.9196893458;1;30.8064146706;30;30;0;0;0;8.719812138;18.7120432147;6.7363355573;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T13:00:00;70.24;167.2;200.3430972699;0;328.45;0;328.15;0;329.05;11.2636059489;293.1392314976;0;0;0;12;3.2575476836;1;0;0;0;28.2455710903;7.5891993082;1;27.7243866607;30;30;0;0;0;6.9544289097;14.9236671882;5.3725201877;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T14:00:00;73.55;161.7;213.9951494952;0;327.95;0;328.45;0;329.75;19.132674871;296.6882181795;0;0;0;0;0;-0;0;0;-0;36.3097262017;9.63838682;1;24.6426668536;30;30;0;0;0;5.3902737983;11.5671111552;4.1641600159;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T15:00:00;79.85;163.9;259.5224021622;0;327.85;0;328.25;0;329.55;23.7905708624;298.2815878716;0;0;0;0;0;-0;0;0;-0;37.9133296961;10.0991223179;1;21.5612552185;30;30;0;0;0;5.9866703039;12.8469319826;4.6248955137;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T16:00:00;85.31;165.7;316.9010809967;0;327.75;0;327.65;0;329.15;24.3589381164;298.6881431493;0;0;0;0;0;-0;0;0;-0;39.1820449184;10.5095569101;1;18.4801517246;30;30;0;0;0;6.5179550816;13.9870280721;5.0353301059;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T17:00:00;96.9;163.4;363.2779663885;0;328.15;0;325.35;0;325.05;16.3957239272;296.9143693227;0;0;0;37.3089358301;10.1797699397;1;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;6.0910641699;13.0709531542;4.7055431355;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T18:00:00;96.97;159.2;390.9248663455;0;326.95;0;320.25;0;324.15;14.5218800075;295.7601070778;0;0;0;34.02430925;9.472614508;1;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;5.17569075;11.1066325106;3.9983877038;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T19:00:00;95.91;156.3;383.4935929558;0;326.35;0;320.85;0;326.65;4.6296752489;288.4942183899;0;0;0;0;0;-0;0;0;-0;31.8504342418;8.9116595787;1;9.2386897816;30;30;0;0;0;4.4495657582;9.5484243738;3.4374327746;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T20:00:00;84.94;151.5;382.0111627623;0;324.55;0;319.65;0;324.75;2.8336128667;284.9241150907;0;0;0;0;0;-0;0;0;-0;28.0915161268;8.1073903113;1;6.1588185442;30;30;0;0;0;3.4084838732;7.3143430755;2.6331635072;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T21:00:00;76.89;147.6;395.5198382259;0;325.25;0;319.85;0;324.35;1.927063338;286.1404918814;0;0;0;25.307546001;7.2452213098;1;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;2.292453999;4.9194291824;1.7709945056;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T22:00:00;76.51;135.1;411.4255801365;0;322.75;0;326.45;0;328.85;0.508754714;288.61;0;1.4030925608;0;0;0;-0;0;0;-0;15.1;4.0711342433;1;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-13T23:00:00;68.3;129.4;353.3069437213;0;328.85;0;328.95;0;329.85;0.497855064;288.9675;0;1.7595863737;0;0;0;-0;0;0;-0;14.0182068239;3.7146404304;1;1.7823229725;30;25.3817931761;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T00:00:00;25.68;128.1;323.9553471919;0;328.85;0;328.85;0;330.05;0.512149077;289.03;0;0;0;0;0;-0;0;0;-0;20.7308162933;5.4742268041;1;11.9987934701;30;17.3691837067;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T01:00:00;34.62;129;263.0542927975;0;328.75;0;328.75;0;329.95;0.545778608;289.0675;0;0;0;0;0;-0;0;0;-0;20.6945886704;5.4742268041;1;21.2287395596;30;18.3054113296;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T02:00:00;44.7;132.7;247.5587409631;0;328.75;0;328.75;0;329.95;0.75978637;289.8525;0;0;0;0;0;-0;0;0;-0;20.6945886704;5.4742268041;1;26.5630258124;30;22.0054113296;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T03:00:00;41.23;136.7;234.1530145618;0;328.75;0;328.85;0;330.05;0.447205346;288.2925;0;0;0;0;0;-0;0;0;-0;20.7308162933;5.4742268041;1;27.7243866607;30;25.9691837067;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T04:00:00;40.7;146.9;230.8536115523;0;328.75;0;328.85;0;330.05;0.537211689;288.8;0;0;0;0;0;-0;0;0;-0;25.3284608824;6.6882913585;1;24.6426668536;30;30;0;0;0;1.5715391176;3.37240154;1.2140645544;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T05:00:00;40.68;161.5;233.4200429934;0;328.55;0;328.65;0;329.75;0.555225619;288.8225;0;0;0;0;0;-0;0;0;-0;36.1608733963;9.5988739658;1;21.5612552185;30;30;0;0;0;5.3391266037;11.4573532268;4.1246471617;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T06:00:00;45.1;182.1;233.8408291349;0;328.55;0;328.25;0;329.25;0.400755959;287.9725;0;0;0;12;3.251994806;1;0;0;-0;39.3409127585;10.5339732148;1;18.4801517246;30;30;0;0;0;10.7590872415;23.0881700461;8.3117412166;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T07:00:00;53.14;183.8;212.670277965;0;328.55;0;328.25;0;329.35;0.682481215;289.5175;0;0;0;12.6192048901;3.4197990632;1;0;0;-0;40;10.6919518601;1;15.399356341;30;30;0;0;0;11.1807951099;23.9931225533;8.6375241192;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T08:00:00;52.34;182.4;206.4521689977;0;328.65;0;328.95;0;329.65;0.516244138;288.8375;0;0;0;0;0;-0;12;3.2297871252;1;39.6555549164;10.5448693572;1;12.3188690369;30;30;0;0;0;10.7444450836;23.0567491065;8.3004296783;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T09:00:00;54.16;172.9;204.0078710688;0;328.65;0;329.05;0;329.75;0.648094175;289.4975;0;0;0;0;0;0;12;3.224236161;1;32.6080586665;8.6557822312;1;9.2386897816;30;30;0;0;0;8.2919413335;17.7938655226;6.4057915881;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T10:00:00;50.47;169.1;195.1416209567;0;328.65;0;328.65;0;329.55;0.35503221;287.6525;0;0;0;12;3.2464423116;1;0;0;0;29.7319732588;7.9198223184;1;6.1588185442;30;30;0;0;0;7.3680267412;15.8112161829;5.6920378258;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T11:00:00;55.01;155.1;186.3997951805;0;328.65;0;329.15;0;329.75;0.441006103;288.3225;0;0;0;0;0;-0;0;0;-0;31.3975836238;8.3344626312;1;3.079255294;30;30;0;0;0;3.7024163762;7.9450995198;2.8602358271;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T12:00:00;48.91;142.3;172.0549617378;0;328.55;0;328.95;0;329.85;0.461145994;288.26;0;0;0;0;0;-0;0;0;-0;21.8807499675;5.7981109494;1;0;30;30;0;0;0;0.4192500325;0.8996781813;0.3238841453;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T13:00:00;25.25;131.6;189.49707715;0;328.45;0;329.05;0;329.95;0.397126232;286.815;0;0;0;0;0;-0;0;0;-0;17.1176571367;4.5280405914;1;0;30;27.075;0;0;0;0;0;0;12.4073428633;25.5821502337;4.5280405914;0;0;0;0;45;45;0;0
2023-01-14T14:00:00;13.42;127;210.2773049464;0;328.45;0;329.05;0;329.95;0.8683905;284.87;0;0;0;0;0;-0;0;0;-0;14.4507232559;3.8225711004;1;0;30;27.075;0;0;0;0;0;0;10.4742767441;21.596446895;3.8225711004;0;0;0;0;45;45;0;0
2023-01-14T15:00:00;9.05;127.6;239.5073865697;0;328.35;0;329.15;0;330.05;0.9156315;284.76;0;0;0;0;0;-0;0;0;-0;14.8094597544;3.9106198422;1;0;30;27.075;0;0;0;0;0;0;10.7155402456;22.0938974136;3.9106198422;0;0;0;0;45;45;0;0
2023-01-14T16:00:00;9.04;130.2;275.7950416452;0;328.35;0;329.35;0;330.15;0.8520925;284.715;0;0;0;0;0;-0;0;0;-0;20.7671684907;5.4742268041;1;8.044387885;30;19.4328315093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T17:00:00;11.04;138.4;281.57699047;0;328.35;0;329.45;0;330.15;0.904626;284.815;0;0;0;0;0;-0;0;0;-0;20.7671684907;5.4742268041;1;7.4563923838;30;27.6328315093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T18:00:00;13.69;137.6;278.9270517516;0;328.35;0;329.35;0;330.15;0.863388;284.76;0;0;0;0;0;-0;0;0;-0;20.7671684907;5.4742268041;1;7.7105609453;30;26.8328315093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T19:00:00;6.84;137.4;292.758269112;0;328.35;0;329.45;0;330.15;0.872117;284.86;0;0;0;0;0;-0;0;0;-0;20.7671684907;5.4742268041;1;8.1752304058;30;26.6328315093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T20:00:00;9.03;133.8;294.7795922327;0;328.25;0;329.35;0;330.15;0.9484952871;284.9514685108;0;0;0;0;0;-0;0;0;-0;20.7671684907;5.4742268041;1;12.4293270835;30;23.0328315093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T21:00:00;9.07;132.8;280.4149822311;0;328.05;0;329.35;0;330.25;0.8098395;284.745;0;0;0;0;0;-0;0;0;-0;20.803645908;5.4742268041;1;17.7740272119;30;21.996354092;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T22:00:00;5.9;126.9;255.3612523875;0;328.25;0;329.45;0;330.25;0.86797;284.775;0;0;0;0;0;-0;0;0;-0;20.803645908;5.4742268041;1;29.328719186;30;16.096354092;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-14T23:00:00;5.19;120.3;218.1581088544;0;328.25;0;329.35;0;330.15;0.9442255;284.775;0;0;0;0;0;-0;0;0;-0;20.7671684907;5.4742268041;1;47.7912268306;30;9.5328315093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T00:00:00;3.94;118.6;221.5609139788;0;328.25;0;329.35;0;330.25;0.8491635;284.9075;0;0;0;0;0;-0;0;0;-0;20.803645908;5.4742268041;1;68.0797591901;30;7.796354092;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T01:00:00;1.71;120.5;227.457654058;0;328.15;0;329.05;0;330.05;0.9002035;284.695;0;0;0;0;0;-0;0;0;-0;20.2244076086;5.3405033676;1;85.3708357222;30;10.6420097174;0;0;0;0;0;0;14.633582674;30.1723354104;5.3405033676;0;0;0;0;45;45;0;0
2023-01-15T02:00:00;4.1;123.9;222.9852453151;0;328.15;0;328.95;0;330.05;0.9117745;284.665;0;0;0;0;0;-0;0;0;-0;20.7308162933;5.4742268041;1;100;30;13.1691837067;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T03:00:00;2.65;130.3;240.5747064908;0;328.15;0;328.65;0;329.85;0.8893865;284.77;0;0;0;0;0;-0;0;0;-0;16.357453058;4.3345099149;1;100;30;27.0655;0;0;0;0;0;0;11.877046942;24.4887565814;4.3345099149;0;0;0;0;45;45;0;0
2023-01-15T04:00:00;2.87;137.7;243.9640256049;0;328.05;0;328.55;0;329.75;0.8761625;284.59;0;0;0;0;0;0;0;0;0;20.6225045888;5.4742268041;1;99.9873732514;30;27.0774954112;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T05:00:00;4.01;146.8;260.1478081779;0;328.05;0;328.45;0;329.75;0.8668245;284.6225;0;0;0;0;0;-0;0;0;-0;25.2201922;6.6946791818;1;96.8984271456;30;30;0;0;0;1.5798078;3.3901454935;1.2204523776;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T06:00:00;1.58;153.8;265.6687933042;0;327.85;0;327.95;0;329.25;0.87522;284.665;0;0;0;0;0;-0;0;0;-0;30.3624080013;8.1298772752;1;93.8097899345;30;30;0;0;0;3.4375919987;7.3768068641;2.6556504711;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T07:00:00;1.74;155.3;291.2308821117;0;327.75;0;327.75;0;329.15;0.8977965;284.6525;0;0;0;0;0;-0;0;0;-0;31.4623345696;8.4389468791;1;90.7214615871;30;30;0;0;0;3.8376654304;8.2353335417;2.964720075;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T08:00:00;9.08;157;290.7128850255;0;327.35;0;326.95;0;328.45;0.862866;284.645;0;0;0;0;0;-0;0;0;-0;32.6226986138;8.8558330253;1;87.6334420725;30;30;0;0;0;4.3773013862;9.3933506143;3.3816062211;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T09:00:00;10.31;154.7;276.6523828602;0;327.95;0;328.35;0;329.35;0.8636635;284.785;0;0;0;0;0;-0;0;0;-0;31.044558406;8.2981730999;1;84.5457313599;30;30;0;0;0;3.655441594;7.8442952661;2.8239462958;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T10:00:00;9.01;153.6;264.8613828122;0;327.45;0;327.35;0;328.65;0.723448181;285.14;0;0;0;0;0;-0;0;0;-0;30.1334877161;8.1522191264;1;81.4583294183;30;30;0;0;0;3.4665122839;7.438867562;2.6779923223;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T11:00:00;8.03;150.9;271.4289099848;0;327.15;0;327.05;0;328.15;0.9768731297;284.8114824678;0;0;0;0;0;-0;0;0;-0;28.0715049379;7.6593302856;1;78.3712362169;30;30;0;0;0;2.8284950621;6.069731893;2.1851034815;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T12:00:00;6.76;149.2;249.9222844097;0;327.25;0;327.55;0;328.55;0.7594628272;285.054183587;0;0;0;0;0;-0;0;0;-0;26.8627826197;7.2798024627;1;75.2844517249;30;30;0;0;0;2.3372173803;5.0154879406;1.8055756586;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T13:00:00;0.42;152;245.0810368136;0;327.35;0;327.25;0;328.55;0.884084595;284.7769746773;0;0;0;0;0;-0;0;0;-0;28.9356377257;7.8415452993;1;72.1979759113;30;30;0;0;0;3.0643622743;6.5758847088;2.3673184952;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T14:00:00;0.29;155.2;249.2860028466;0;327.55;0;326.75;0;328.45;0.9191532462;284.8774714187;0;0;0;0;0;-0;0;0;-0;31.2907395417;8.4942563428;1;69.1118087453;30;30;0;0;0;3.9092604583;8.3889709406;3.0200295386;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T15:00:00;0.32;154.1;266.704465143;0;327.25;0;326.65;0;328.55;0.9960239191;284.8791654948;0;0;0;0;0;-0;0;0;-0;30.4902790553;8.2628524267;1;66.025950196;30;30;0;0;0;3.6097209447;7.7461822849;2.7886256226;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T16:00:00;0.46;151.6;271.6980281928;0;324.95;0;324.35;0;325.05;0.912522687;284.8677396268;0;0;0;0;0;-0;0;0;-0;28.2013052924;8.0998278658;1;62.9404002326;30;30;0;0;0;3.3986947076;7.2933362824;2.6256010617;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T17:00:00;1.25;150.5;274.4828420801;0;324.65;0;323.75;0;324.75;0.894998;284.71;0;0;0;0;0;-0;0;0;-0;27.3634941477;7.8972785355;1;59.8551588241;30;30;0;0;0;3.1365058523;6.7306992538;2.4230517314;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T18:00:00;26.95;147.6;303.844052717;0;324.65;0;323.55;0;325.05;0.852832;284.7925;0;0;0;0;0;-0;0;0;-0;25.2853930585;7.262335171;1;56.7702259398;30;30;0;0;0;2.3146069415;4.9669676857;1.7881083668;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T19:00:00;25.27;145;311.1776249367;0;324.65;0;323.45;0;325.25;0.919793;284.6825;0;0;0;0;0;-0;0;0;-0;23.4105425083;6.7021338793;1;53.6856015488;30;30;0;0;0;1.5894574917;3.4108529865;1.2279070751;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T20:00:00;12.17;139.5;279.882914704;0;324.65;0;323.45;0;325.25;0.863127;284.79;0;0;0;0;0;-0;0;0;-0;19.3976505044;5.5532950839;1;50.6012856202;30;30;0;0;0;0.1023494956;0.2196341106;0.0790682798;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-15T21:00:00;19.69;136.5;259.4316443651;0;324.65;0;323.85;0;325.35;0.754145;284.9675;0;0;0;0;0;-0;0;0;-0;17.6649918053;5.0490648463;1;47.5172781232;30;30;0;0;0;0;0;0;13.8350081947;28.5257900922;5.0490648463;0;0;0;0;45;45;0;0
2023-01-15T22:00:00;32.14;130.6;273.6000751624;0;324.85;0;324.15;0;325.65;0.6969425;285.28;0;0;0;0;0;-0;0;0;-0;14.3870654665;4.0921431184;1;44.433579027;30;30;0;0;0;0;0;0;11.2129345335;23.1194526464;4.0921431184;0;0;0;0;45;45;0;0
2023-01-15T23:00:00;37.47;123.8;226.4491375106;0;325.65;0;324.85;0;326.75;0.7731545;285.0225;0;0;0;0;0;0;0;0;0;12;3.352005539;1;43.860581916;30;27.6151260655;0;0;0;0;0;0;9.1848739345;18.9378844011;3.352005539;0;0;0;0;45;45;0;0
2023-01-16T00:00:00;60.01;118.6;246.1967667301;0;326.55;0;325.35;0;327.55;0.202176574;287.6175;0;0;0;0;0;0;0;0;0;12;3.3075408804;1;48.6330755902;30;22.5369642542;0;0;0;0;0;0;9.0630357458;18.6866716408;3.3075408804;0;0;0;0;45;45;0;0
2023-01-16T01:00:00;60.01;122.8;257.629777525;0;327.65;0;327.15;0;328.85;0.401777948;288.8675;0;0;0;0;0;0;0;0;0;19.4099642505;5.2331503392;1;62.3380938577;30;14.0506125037;0;0;0;0;0;0;14.3394232459;29.5658211255;5.2331503392;0;0;0;0;45;45;0;0
2023-01-16T02:00:00;62.72;121.5;240.365838722;0;329.25;0;329.35;0;329.85;0.376134176;288.6875;0;0;0;0;0;0;0;0;0;20.6584849811;5.4742268041;1;79.4197389758;30;10.8415150189;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T03:00:00;56.1;125;243.5339365691;0;330.35;0;330.25;0;331.45;0.312054819;288.0575;0;0;0;0;0;0;0;0;0;21.251383196;5.4742268041;1;93.4395687872;30;13.748616804;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T04:00:00;63.3;132.2;297.1435662902;0;330.45;0;330.65;0;331.75;0.536831267;289.415;0;0;0;0;0;0;0;0;0;21.3662864112;5.4742268041;1;100;30;20.8337135888;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T05:00:00;87;139.7;342.8024887508;0;330.35;0;330.25;0;331.55;0.38869686;288.39;0;0;0;0;0;-0;0;0;-0;21.2895492867;5.4742268041;1;98.5842624071;30;28.4104507133;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T06:00:00;154.63;143.4;395.5627509832;0;330.15;0;330.55;0;331.45;0.425059032;288.5775;0;0;0;0;0;-0;0;0;-0;22.8627156833;5.8892962333;1;95.4954566124;30;30;0;0;0;0.5372843167;1.1529706366;0.4150694292;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T07:00:00;175.11;143.9;457.4729434707;0;329.05;0;330.35;0;330.95;0.409835163;288.6825;0;23.9377461174;0;0;0;-0;0;0;-0;0;0;-0;92.4069596983;30;30;0;0;0;23.9;51.2875536481;18.4635193133;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T08:00:00;185.99;144.8;471.4599133291;0;328.25;0;329.65;0;330.55;0.627307735;288.4470095412;0;24.6330250874;0;0;0;-0;0;0;-0;0;0;-0;89.3187716339;30;30;0;0;0;24.8;53.2188841202;19.1587982833;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T09:00:00;170;141.3;466.7854272076;0;327.75;0;328.65;0;329.35;0.483902062;288.92;0;21.9291624264;0;0;0;-0;0;0;-0;0;0;-0;86.2308923883;30;30;0;0;0;21.3;45.7081545064;16.4549356223;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T10:00:00;150.2;135.5;457.0261345845;0;327.25;0;328.25;0;329.05;2.9091704545;287.6270953488;0;1.3095884294;0;0;0;-0;0;0;-0;15.5;4.1646383747;1;83.1433219307;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T11:00:00;150.89;129.7;408.9236119631;0;327.05;0;328.05;0;328.85;17.6530340208;296.4028608517;0;2.2388883326;0;0;0;0;0;0;0;12;3.2353384715;1;82.4771128616;30;27.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T12:00:00;147.04;125.5;416.0134674233;0;327.05;0;327.55;0;328.75;10.0613486136;293.1303598994;0;9.7231538428;0;0;0;0;0;0;0;0;0;0;79.3899177819;30;30;0;0;0;5.5;11.8025751073;4.2489270386;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T13:00:00;140.87;123.8;389.5929137142;0;326.75;0;327.45;0;328.55;6.8573294198;290.440726439;0;8.4098491217;0;0;0;0;0;0;0;0;0;0;76.3030314217;30;30;0;0;0;3.8;8.1545064378;2.9356223176;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T14:00:00;141.24;125.1;387.1884543715;0;327.35;0;327.45;0;328.65;30.6738288329;299.1875422306;0;2.2277844925;0;0;0;0;0;0;0;12;3.2464423116;1;80.4796116449;30;23.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T15:00:00;145.69;129.8;449.2618756227;0;327.35;0;327.75;0;328.75;24.3149256324;298.6906693525;0;2.2333366039;0;0;0;0;0;0;0;12;3.2408902002;1;79.708405789;30;27.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T16:00:00;150.81;135.8;464.4937084338;0;327.25;0;327.65;0;328.75;27.7767644064;297.857651386;0;1.2070547072;0;0;0;-0;0;0;-0;15.8;4.2671720969;1;76.62148758;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T17:00:00;166.79;138.4;482.8788119268;0;327.65;0;320.65;0;323.05;24.4490779344;298.4794244186;0;19.6888190788;0;0;0;-0;0;0;-0;0;0;-0;73.5348780628;30;30;0;0;0;18.4;39.4849785408;14.2145922747;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T18:00:00;173.72;138.2;489.4611603777;0;328.75;0;325.85;0;326.55;20.6202544922;298.3850512631;0;19.534312641;0;0;0;-0;0;0;-0;0;0;-0;70.4485772066;30;30;0;0;0;18.2;39.0557939914;14.0600858369;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T19:00:00;150.5;137.8;511.2826705927;0;324.75;0;323.85;0;324.45;21.4978147448;295.3882665489;0;0.3370335359;0;17.8;5.1371932682;1;0;0;-0;0;0;-0;67.3625849805;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T20:00:00;136.97;133.1;522.6744044668;0;321.55;0;321.55;0;322.55;11.2350585025;291.5418933225;0;1.5596665398;0;0;0;-0;0;0;-0;13.1;3.9145602643;1;64.2769013535;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T21:00:00;127.74;133;514.8431301078;0;320.15;0;317.35;0;321.25;12.1809232295;292.2036325008;0;1.5109799603;0;0;0;-0;0;0;-0;13;3.9632468439;1;61.191526295;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T22:00:00;123.24;126.9;483.507653133;0;330.75;0;325.25;0;329.35;7.715626035;290.8607087683;0;2.3442988637;0;12;3.1299279404;1;0;0;0;0;0;0;63.4748808266;30;24.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-16T23:00:00;109.4;120.5;442.940203493;0;334.75;0;329.75;0;333.05;1.0928923243;289.7900053518;0;5.5933385134;0;0;0;0;0;0;0;0;0;0;60.3895859701;30;30;0.5;0.6729475101;0.1191117093;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T00:00:00;98.24;117.5;421.5635173818;0;325.05;0;327.55;0;329.75;0.628126689;290.0275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;59.9361785904;30;27.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T01:00:00;94.61;118.2;400.3905865268;0;326.85;0;327.55;0;328.45;0.55756328;289.725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;58.7459744462;30;28.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T02:00:00;91.91;119;404.0859211161;0;326.75;0;326.85;0;328.05;0.497643103;288.9675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;56.7137840593;30;29;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T03:00:00;89.51;123.7;410.6876061502;0;326.75;0;327.25;0;328.15;0.481974548;289.225;0;2.2000181847;0;0;0;0;0;0;0;12;3.2742086194;1;62.3660074178;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T04:00:00;91.77;134.3;456.0422528289;0;326.75;0;327.15;0;328.15;0.712753996;290.0625;0;1.5724615327;0;0;0;-0;0;0;-0;14.3;3.9017652715;1;59.2808234486;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T05:00:00;100;152.1;500.1247483833;0;326.65;0;327.35;0;328.25;0.561102701;289.305;0;0;0;0;0;-0;0;0;-0;28.9711250612;7.8913834092;1;56.1959479978;30;30;0;0;0;3.1288749388;6.714323903;2.4171566051;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T06:00:00;116.96;159.5;525.4852231552;0;326.15;0;326.75;0;327.85;0.528439537;289.1275;0;0;0;0;0;-0;0;0;-0;34.381184997;9.4286761627;1;53.1113810346;30;30;0;0;0;5.118815003;10.9845815515;3.9544493585;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T07:00:00;140.8;163.4;540.780612974;0;327.65;0;328.55;0;329.65;0.427028451;288.4375;0;0;0;0;0;-0;0;0;-0;37.5582451122;9.9871704943;1;50.0271225281;30;30;0;0;0;5.8417548878;12.5359546949;4.5129436901;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T08:00:00;151.96;163.6;530.6534809012;0;328.15;0;328.65;0;329.65;0.468610971;288.84;0;0;0;0;0;-0;0;0;-0;37.7070316422;10.0267345484;1;46.9431724474;30;30;0;0;0;5.8929683578;12.6458548452;4.5525077443;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T09:00:00;136.1;159.9;511.8301819073;0;328.15;0;328.75;0;329.75;8.9277469303;292.6318539165;0;0;0;0;0;-0;0;0;-0;34.9700509532;9.2827711321;1;43.8595307617;30;30;0;0;0;4.9299490468;10.5792898001;3.808544328;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T10:00:00;126.17;155.1;485.1872207489;0;328.15;0;328.55;0;329.75;11.0753400696;294.6573631776;0;0;0;0;0;-0;0;0;-0;31.3975836238;8.3344626312;1;40.7761974402;30;30;0;0;0;3.7024163762;7.9450995198;2.8602358271;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T11:00:00;122.75;146.9;485.7174013082;0;328.15;0;328.75;0;329.75;6.9599813851;291.2050822868;0;0;0;0;0;-0;0;0;-0;25.2946186027;6.7144356089;1;37.6931724521;30;30;0;0;0;1.6053813973;3.4450244576;1.2402088047;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T12:00:00;116.07;138.3;517.0221351392;0;328.35;0;328.95;0;329.85;4.0160254225;288.7330374382;0;0.6249674994;0;0;0;-0;0;0;-0;18.3;4.8492593047;1;34.6104557664;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T13:00:00;129.56;141;530.0787382958;0;328.45;0;328.95;0;329.85;6.0984151054;290.5747102332;0;0;0;0;0;-0;0;0;-0;20.9127755877;5.5416104703;1;31.5280473524;30;30;0;0;0;0.0872244123;0.1871768504;0.0673836661;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T14:00:00;146.05;137.9;564.8720197007;0;328.55;0;329.15;0;330.35;3.5519692996;288.4577958497;0;0.7723319814;0;0;0;-0;0;0;-0;17.9;4.7018948227;1;28.4459471793;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T15:00:00;163.85;140.9;573.5217680417;0;328.45;0;329.25;0;330.55;2.6872594897;287.4905849538;0;21.6201495509;0;0;0;-0;0;0;-0;0;0;-0;25.3641552161;30;30;0;0;0;20.9;44.8497854077;16.1459227468;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T16:00:00;180.05;139.6;567.1418264418;0;328.45;0;329.65;0;330.85;1.7586138912;284.5716237364;0;20.6158577054;0;0;0;-0;0;0;-0;0;0;-0;22.2826714322;30;30;0;0;0;19.6;42.0600858369;15.1416309013;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T17:00:00;188.83;139;559.7082093326;0;328.45;0;329.65;0;330.85;7.2059724285;290.4892941217;0;35.9356736697;0;0;0;-0;0;0;-0;0;0;-0;40.7074438649;30;9.5693493352;0;0;0;39.4306506648;84.615130182;30.4614468655;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T18:00:00;176.9;137.8;564.2156611669;0;328.55;0;329.65;0;330.75;15.9256721587;292.9429110407;0;19.2252997655;0;0;0;-0;0;0;-0;0;0;-0;37.6244257521;30;30;0;0;0;17.8;38.1974248927;13.7510729614;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T19:00:00;175.56;137.1;571.9285094466;0;328.75;0;329.75;0;330.85;4.4664697736;285.8484237838;0;18.6845272333;0;0;0;-0;0;0;-0;0;0;-0;34.5417159411;30;30;0;0;0;17.1;36.69527897;13.2103004292;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T20:00:00;154.02;132.3;582.2716034765;0;328.75;0;329.75;0;330.75;1.7397015233;288.4675717326;0;2.2660506652;0;0;0;-0;0;0;-0;12.3;3.2081761389;1;31.459314401;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T21:00:00;146.26;126.6;604.9292102819;0;328.55;0;329.65;0;330.75;0.348950098;288.23;0;2.3442988637;0;0;0;0;0;0;0;12;3.1299279404;1;34.0614316275;30;24.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T22:00:00;139.94;115.9;592.6970792964;0;328.45;0;329.65;0;330.85;0.418145519;288.605;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.2948675896;30;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-17T23:00:00;127.73;107.5;607.6139799399;0;328.35;0;329.65;0;331.05;0.368471013;288.2875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.3702854713;30;17.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T00:00:00;122.85;104.7;645.3683281032;0;328.35;0;329.55;0;331.05;0.495299787;289.0375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;58.3920642322;30;14.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T01:00:00;124.68;106.3;635.6178321238;0;328.35;0;329.55;0;331.05;0.502398175;289.2;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;69.7283302889;30;16.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T02:00:00;124.64;110.5;596.0818247741;0;328.35;0;329.75;0;331.15;0.60571488;289.595;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;76.6424100875;30;20.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T03:00:00;122.87;113.9;583.4800190099;0;328.35;0;329.75;0;331.05;0.436443591;288.6825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;79.9768511096;30;23.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T04:00:00;119.91;125.2;601.8098825617;0;328.35;0;329.85;0;331.15;0.424470941;288.79;0;2.3664731569;0;0;0;0;0;0;0;12;3.1077536472;1;84.0478007929;30;23.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T05:00:00;126.6;140.7;600.1675327205;0;328.45;0;329.95;0;331.25;0.441891299;288.7325;0;0.122912806;0;0;0;-0;0;0;-0;20.7;5.3513139982;1;80.9604486444;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T06:00:00;152.72;154.4;581.5502203457;0;328.45;0;330.05;0;331.35;0.430674853;288.5325;0;0;0;0;0;-0;0;0;-0;31.0981077185;8.0250448757;1;77.8734052311;30;30;0;0;0;3.3018922815;7.0856057543;2.5508180716;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T07:00:00;171.69;156.9;562.2669647122;0;328.55;0;330.35;0;331.45;0.455384216;288.785;0;33.9806645724;0;0;0;-0;0;0;-0;0;0;-0;74.7866705222;30;30;0;0;0;36.9;79.1845493562;28.5064377682;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T08:00:00;188.67;156.7;553.3928800487;0;328.65;0;330.45;0;331.45;0.7034055434;287.5830640633;0;33.8261581346;0;0;0;-0;0;0;-0;0;0;-0;71.7002444867;30;30;0;0;0;36.7;78.7553648069;28.3519313305;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
