timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-01-18T09:00:00;183.11;154.1;550.7651660634;0;328.65;0;330.45;0;331.55;5.0740670264;287.855295096;0;31.8175744436;0;0;0;-0;0;0;-0;0;0;-0;68.6141270939;30;30;0;0;0;34.1;73.1759656652;26.3433476395;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T10:00:00;161.25;147.1;540.0331599792;0;328.75;0;330.45;0;331.35;11.9758824173;295.4002502611;0;0;0;0;0;-0;0;0;-0;25.6260030317;6.6129369084;1;65.5283183127;30;30;0;0;0;1.4739969683;3.1630836231;1.1387101043;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T11:00:00;152.45;143.1;545.2070265346;0;328.85;0;330.45;0;331.35;11.4284830515;295.9665938231;0;0;0;0;0;-0;0;0;-0;22.6275895046;5.8391791181;1;62.4428181125;30;30;0;0;0;0.4724104954;1.0137564278;0.364952314;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T12:00:00;140.87;139.2;547.7696674818;0;328.95;0;330.75;0;331.45;8.5508365968;293.8360131059;0;0.5284238101;0;0;0;-0;0;0;-0;19.2;4.9458029941;1;59.3576264622;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T13:00:00;141.24;138.1;544.6696440532;0;328.95;0;330.75;0;331.55;3.4435796987;288.7922690396;0;0.8201355493;0;0;0;-0;0;0;-0;18.1;4.6540912548;1;56.2727433312;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T14:00:00;142.33;136.5;549.8288897099;0;328.65;0;330.15;0;330.85;1.9256210945;286.810089678;0;1.1781990753;0;0;0;-0;0;0;-0;16.5;4.2960277288;1;53.1881686884;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T15:00:00;152.69;138.4;563.025870851;0;328.55;0;329.65;0;330.55;1.9332712446;284.4581513672;0;0.6580002068;0;0;0;-0;0;0;-0;18.4;4.8162265973;1;50.1039025031;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T16:00:00;153.81;138.8;551.1643272029;0;328.55;0;329.65;0;330.45;3.0527910921;286.9429469423;0;0.544612041;0;0;0;-0;0;0;-0;18.8;4.9296147631;1;47.0199447445;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T17:00:00;164.64;138.3;555.3098729258;0;328.55;0;329.65;0;330.55;4.4120957556;290.3324157479;0;19.6115658599;0;0;0;-0;0;0;-0;0;0;-0;43.9362953816;30;30;0;0;0;18.3;39.2703862661;14.1373390558;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T18:00:00;158.96;133.7;549.0774458747;0;328.45;0;329.25;0;330.35;0.514326281;288.9575;0;1.8755698728;0;0;0;-0;0;0;-0;13.7;3.5986569313;1;40.8529543836;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T19:00:00;133.55;134.1;541.4811641977;0;328.65;0;329.65;0;330.45;0.574057146;289.3275;0;1.7770157318;0;0;0;-0;0;0;-0;14.1;3.6972110723;1;37.7699217197;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T20:00:00;137.48;130.2;523.6225391192;0;328.45;0;329.55;0;330.55;0.522145725;289.195;0;2.333209458;0;0;0;0;0;0;0;12;3.1410173461;1;36.5819342013;30;28.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T21:00:00;131.47;129.5;512.9075731926;0;328.35;0;329.45;0;330.15;0.9936971627;289.6700993298;0;2.3110261165;0;0;0;0;0;0;0;12;3.1632006876;1;36.1309075868;30;27.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T22:00:00;128.99;124.5;470.9795161462;0;327.45;0;328.55;0;329.35;0.675930782;289.9775;0;2.2666412461;0;0;0;0;0;0;0;12;3.207585558;1;40.9430839697;30;22.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-18T23:00:00;112.68;116.8;456.7280569988;0;327.75;0;328.45;0;329.45;0.610767463;289.7275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;41.2284633455;30;26.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T00:00:00;111.53;116;464.5495622746;0;328.05;0;328.55;0;329.55;0.625241334;289.67;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;42.3559194466;30;26;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T01:00:00;106.98;117.9;491.2457142035;0;327.75;0;328.05;0;328.95;0.422284805;288.66;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;41.483262802;30;27.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T02:00:00;104.97;120.8;500.3521073231;0;327.75;0;327.85;0;329.25;0.429290074;288.655;0;5.664805539;0;0;0;0;0;0;0;0;0;-0;38.4001671073;30;30;0.8;1.0767160162;0.1905787349;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T03:00:00;101.72;127.6;485.7685062727;0;327.35;0;327.45;0;328.75;0.490050294;289.105;0;2.2333366039;0;0;0;0;0;0;0;12;3.2408902002;1;39.9489586695;30;25.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T04:00:00;99.14;137.6;484.7636493043;0;327.25;0;327.35;0;328.65;0.469440835;289.1075;0;0.7127780805;0;0;0;-0;0;0;-0;17.6;4.7614487237;1;36.8660164052;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T05:00:00;110.95;153.6;536.3200549093;0;327.15;0;327.45;0;328.55;0.588114606;289.725;0;0;0;0;0;-0;0;0;-0;30.1201263577;8.1625412059;1;33.7833824352;30;30;0;0;0;3.4798736423;7.4675400048;2.6883144017;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T06:00:00;118.22;167.1;555.4327330029;0;327.15;0;327.55;0;328.65;0.503454645;288.9575;0;0.1377309729;0;0;0;0;0;0;0;40;10.821474372;1;30.7010567285;30;30;0;0;0;7.1;15.2360515021;5.4849785408;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T07:00:00;149.62;165.9;552.214480767;0;327.05;0;327.55;0;328.65;0.388845282;288.4925;0;0;0;0;0;-0;0;0;-0;39.2432834096;10.6167546422;1;27.6190392544;30;30;0;0;0;6.6567165904;14.2847995503;5.1425278381;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T08:00:00;159.93;165.9;546.9889982711;0;327.25;0;327.65;0;328.75;1.4304814172;286.1656830314;0;0;0;0;0;-0;0;0;-0;39.2606983457;10.6033010435;1;24.5373299821;30;30;0;0;0;6.6393016543;14.2474284427;5.1290742394;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T09:00:00;155.88;161.6;529.7281860569;0;327.35;0;327.85;0;328.75;0.5825368531;285.6567262089;0;0;0;0;0;-0;0;0;-0;36.0745597409;9.7428072618;1;21.4559288806;30;30;0;0;0;5.5254402591;11.8571679379;4.2685804577;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T10:00:00;154.81;153.2;511.2476290516;0;327.35;0;328.05;0;328.85;4.7065651322;286.7125636389;0;0;0;0;0;-0;0;0;-0;29.8637266947;8.0516053232;1;18.3748359193;30;30;0;0;0;3.3362733053;7.1593847753;2.5773785191;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T11:00:00;138.63;142.7;518.5091024273;0;327.35;0;327.95;0;328.75;16.0117150158;293.1844470714;0;0;0;0;0;-0;0;0;-0;22.0703691293;5.9606369188;1;15.2940510673;30;30;0;0;0;0.6296308707;1.3511392076;0.4864101147;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T12:00:00;150.07;136.7;517.5983643353;0;327.45;0;326.25;0;327.95;14.3970530052;294.1401482877;0;0.9021594881;0;0;0;-0;0;0;-0;16.7;4.5720673161;1;12.2135742938;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T13:00:00;154.87;128.4;539.1823196315;0;326.85;0;327.75;0;328.95;10.6298136272;294.0744666024;0;11.9634971904;0;0;0;0;0;0;0;0;0;-0;9.1334055679;30;30;0;0;0;8.4;18.025751073;6.4892703863;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T14:00:00;160.49;123.9;567.2223529859;0;327.05;0;326.85;0;328.25;3.872001524;289.0660678264;0;8.4871023406;0;0;0;0;0;0;0;0;0;0;6.053544859;30;30;0;0;0;3.9;8.3690987124;3.0128755365;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T15:00:00;179.1;119.9;576.2199697218;0;328.25;0;328.55;0;330.05;6.7265737679;290.1874969921;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;29.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T16:00:00;186.29;125.1;569.4188091622;0;328.85;0;328.85;0;330.95;1.1161568228;287.4194387226;0;9.4141409672;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;5.1;10.9442060086;3.9399141631;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T17:00:00;198.73;130.2;587.1504023178;0;328.95;0;329.75;0;332.25;0.9650640477;287.0543539117;0;35.5169607704;0;0;0;-0;0;0;-0;0;0;-0;27.1196316616;30;1.3113499215;0;0;0;38.8886500785;83.4520387951;30.0427339662;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T18:00:00;197.57;127.3;593.0770956871;0;328.85;0;329.75;0;332.15;0.9559513629;287.0243608871;0;11.1137117827;0;0;0;-0;0;0;-0;0;0;-0;24.03797233;30;30;0;0;0;7.3;15.6652360515;5.6394849785;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T19:00:00;186.29;127.9;604.8766487025;0;328.85;0;329.85;0;332.05;0.713428652;290.2475;0;11.577231096;0;0;0;-0;0;0;-0;0;0;-0;20.9566211644;30;30;0;0;0;7.9;16.9527896996;6.1030042918;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T20:00:00;169.93;122.2;597.3627443777;0;328.95;0;329.95;0;332.25;1.1482880474;287.6337674587;0;7.1737976196;0;0;0;-0;0;0;-0;0;0;-0;17.8755781338;30;30;0;0;0;2.2;4.7210300429;1.6995708155;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T21:00:00;159.77;120.8;597.2718177192;0;328.95;0;330.05;0;332.35;0.8079144973;289.2489075155;0;6.0922525552;0;0;0;0;0;0;0;0;0;0;14.7948432076;30;30;0;0;0;0.8;1.7167381974;0.6180257511;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T22:00:00;162.14;113.2;588.9747880134;0;328.85;0;329.65;0;332.15;1.2600036996;288.256591005;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.8723110917;30;23.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-19T23:00:00;139.5;104.7;590.4515276387;0;328.75;0;329.25;0;331.95;0.471353675;289.26;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;31.8967396501;30;14.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T00:00:00;146.89;104.5;577.4313853846;0;328.85;0;329.15;0;331.75;0.602505624;289.1375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.1303920814;30;14.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T01:00:00;144.5;105;579.20586349;0;328.75;0;328.55;0;331.45;1.043457062;288.84;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;57.8364053579;30;15;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T02:00:00;142.44;108.6;589.0044568656;0;327.55;0;325.75;0;329.25;1.149284007;289.1075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;66.751674349;30;18.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T03:00:00;142.8;112.8;588.7514138318;0;331.45;0;325.15;0;326.95;1.17839412;288.9;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;71.2449991815;30;22.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T04:00:00;144.98;127.6;596.4505552877;0;329.25;0;326.65;0;327.45;1.072420348;288.47;0;2.2610914264;0;12;3.2131353777;1;0;0;0;0;0;0;72.7905062606;30;25.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T05:00:00;150.5;148;604.7219415443;0;325.95;0;325.15;0;325.55;1.130021105;289.235;0;0;0;25.6781072112;7.2679637225;1;0;0;-0;0;0;-0;69.7042798415;30;30;0;0;0;2.3218927888;4.9826025511;1.7937369184;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T06:00:00;176.01;158.2;589.3950152163;0;323.15;0;323.35;0;323.75;1.332393777;290.4975;0;34.9849564179;0;0;0;-0;0;0;-0;0;0;-0;66.6183620451;30;30;0;0;0;38.2;81.974248927;29.5107296137;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T07:00:00;208.07;159.3;559.0901197595;0;320.65;0;321.45;0;321.85;1.179605972;289.39;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;65.6380159984;30;28;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T08:00:00;235.06;156.5;545.8842634896;0;318.65;0;319.85;0;320.25;1.203993319;289.0025;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;67.6051364073;30;25.2;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T09:00:00;221.7;154.2;542.2156786909;0;316.95;0;318.35;0;318.85;1.6506438507;288.5718738836;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;71.9931127358;30;22.9;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T10:00:00;209.77;153.7;520.9488843346;0;315.45;0;317.25;0;317.65;2.3785814393;287.5981556018;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;76.9069660561;30;22.4;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T11:00:00;201.52;148.6;498.7410404958;0;314.15;0;316.25;0;316.75;2.1530597524;286.2855658537;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;87.1887490437;30;17.3;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T12:00:00;189.26;145.3;491.9188290219;0;312.85;0;315.25;0;315.75;4.3921024909;288.810982763;0;25.0192911818;0;0;0;-0;0;0;-0;0;0;-0;84.1010828004;30;30;0;0;0;25.3;54.2918454936;19.5450643777;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T13:00:00;181.63;149.3;517.408136654;0;311.85;0;314.35;0;314.85;6.2401012557;291.1076364947;0;28.1094199372;0;0;0;-0;0;0;-0;0;0;-0;81.0137253237;30;30;0;0;0;29.3;62.8755364807;22.635193133;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T14:00:00;182.36;144.7;539.2456922592;0;310.85;0;313.55;0;313.95;7.5617796782;292.7379922393;0;24.5557718685;0;0;0;-0;0;0;-0;0;0;-0;77.9266765827;30;30;0;0;0;24.7;53.0042918455;19.0815450644;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T15:00:00;192;146.3;546.0628104792;0;310.05;0;312.75;0;313.15;9.6910857087;294.7119876363;0;25.7918233706;0;0;0;-0;0;0;-0;0;0;-0;74.8399365466;30;30;0;0;0;26.3;56.4377682403;20.3175965665;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T16:00:00;200;155.4;556.0482631556;0;309.35;0;311.95;0;312.35;10.1496741744;294.4828865175;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;77.9640315003;30;24.1;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T17:00:00;208.22;148.2;560.0414587733;0;310.15;0;311.45;0;311.85;11.1932431943;295.4106097936;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;88.666761413;30;16.9;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T18:00:00;208.4;147.6;578.153458227;0;310.45;0;311.75;0;312.15;11.6724769015;292.9351252395;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;100;30;16.3;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T19:00:00;197;146.7;607.9520733796;0;310.35;0;311.75;0;312.15;7.3860073578;291.825551887;0;28.3678319543;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;29.6345;63.5933476395;22.8936051502;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T20:00:00;175.7;142.2;622.7079529307;0;310.15;0;311.45;0;311.75;1.477568444;290.24;0;23.9724609334;0;0;0;-0;0;0;-0;0;0;-0;98.7478277902;30;28.2550635993;0;0;0;23.9449364007;51.3839836924;18.4982341293;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T21:00:00;166.37;136.4;624.534611993;0;309.95;0;311.85;0;311.95;1.494866393;290.1225;0;18.1437547011;0;0;0;-0;0;0;-0;0;0;-0;95.659005639;30;30;0;0;0;16.4;35.1931330472;12.669527897;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T22:00:00;163.1;127.7;619.9679340395;0;309.65;0;311.15;0;311.25;1.419498003;289.9375;0;11.4227246582;0;0;0;-0;0;0;-0;0;0;-0;92.57049237;30;30;0;0;0;7.7;16.5236051502;5.9484978541;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-20T23:00:00;147.55;120.8;628.272529472;0;309.55;0;311.65;0;311.55;1.204476575;290.1075;0;6.0922525552;0;0;0;0;0;0;0;0;0;0;89.4822879523;30;30;0;0;0;0.8;1.7167381974;0.6180257511;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T00:00:00;144.13;118.2;627.6759526456;0;309.25;0;310.85;0;310.95;1.193501177;289.6675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;88.2891291972;30;28.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T01:00:00;140.06;117.9;625.8793653402;0;309.15;0;311.35;0;311.15;1.287673341;290.265;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;87.4118792317;30;27.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T02:00:00;140.19;121;615.7220165508;0;308.85;0;310.75;0;310.55;1.115875079;290.095;0;6.246758993;0;0;0;0;0;0;0;0;0;0;84.3241906753;30;30;0;0;0;1;2.1459227468;0.7725321888;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T03:00:00;133.74;124.1;611.5857016015;0;308.75;0;310.85;0;310.65;1.240346182;290.115;0;8.6416087784;0;0;0;0;0;0;0;0;0;0;81.2368108878;30;30;0;0;0;4.1;8.7982832618;3.1673819742;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T04:00:00;131.24;135.6;607.5287671062;0;308.55;0;310.75;0;310.45;1.239754814;290.475;0;0;0;0;0;-0;15.5586991852;5.506133013;1;0;0;-0;78.1497398383;30;30;0;0;0;0.0413008148;0.088628358;0.0319062089;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T05:00:00;132.06;153.4;603.4843196462;0;308.35;0;310.45;0;310.25;1.148747072;289.47;0;0;0;0;0;-0;27.7317678846;9.8531185671;1;0;0;-0;75.0629774959;30;30;0;0;0;5.6682321154;12.1635882305;4.378891763;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T06:00:00;130.47;170.5;613.1475251391;0;308.35;0;310.75;0;310.25;1.110575039;289.275;0;0;0;0;0;-0;39.4940173336;13.9767026838;1;0;0;-0;71.9765238298;30;30;0;0;0;11.0059826664;23.6179885546;8.5024758796;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T07:00:00;140.25;174.7;605.1574213284;0;307.95;0;309.95;0;309.75;1.261350708;289.9125;0;0;0;0;0;-0;30.2238595696;10.8094374852;1;12;4.3030093939;1;68.890378809;30;30;0;0;0;12.4761404304;26.7728335417;9.638220075;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T08:00:00;152.48;178.2;578.2788840758;0;308.05;0;310.95;0;310.25;1.221744538;289.8375;0;31.4148392313;0;0;0;-0;16.9;5.964966972;1;0;0;-0;65.8045424026;30;30;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T09:00:00;171.66;169.7;549.1507937259;0;307.65;0;309.75;0;309.45;1.440803201;290.6175;0;39.3808829193;0;0;0;0;0;0;0;0;0;0;62.71901458;30;30;8.4;11.3055181696;2.001076716;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T10:00:00;170.01;164.2;533.6959226098;0;307.85;0;310.75;0;310.05;1.334724739;290.26;0;38.0706541171;0;0;0;0;0;0;0;0;0;0;59.6337953101;30;30;2.9;3.9030955585;0.6908479139;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T11:00:00;156.94;155.1;541.7428344418;0;307.75;0;309.95;0;309.35;1.120282673;289.3175;0;32.5901066324;0;0;0;-0;0;0;-0;0;0;-0;56.5488845622;30;30;0;0;0;35.1;75.321888412;27.1158798283;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T12:00:00;147.91;150;548.5302152872;0;307.65;0;309.75;0;309.35;1.122205953;289.1875;0;0;0;0;0;-0;25.3291304729;9.0826238637;1;0;0;-0;53.4642823053;30;30;0;0;0;4.6708695271;10.0233251655;3.6083970596;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T13:00:00;137.02;145;549.295134568;0;307.95;0;310.85;0;310.05;0.871746699;287.5275;0;0;0;0;0;-0;22.0146230777;7.7805265724;1;0;0;-0;50.3799885086;30;30;0;0;0;2.9853769223;6.4063882453;2.3062997683;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T14:00:00;136.58;143.7;568.0551929904;0;307.45;0;309.55;0;309.15;0.596076411;285.51;0;0;0;0;0;-0;21.0089132421;7.5531779476;1;0;0;-0;47.2960031414;30;30;0;0;0;2.6910867579;5.7748642874;2.0789511435;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T15:00:00;135.9;147.8;579.5290878278;0;307.55;0;310.15;0;309.45;0.575909405;285.3375;0;0;0;0;0;-0;23.8661615806;8.5132436088;1;0;0;-0;44.2123261726;30;30;0;0;0;3.9338384194;8.4417133463;3.0390168047;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T16:00:00;144.22;151.5;578.1675144722;0;307.55;0;309.95;0;309.35;0.814114042;287.4125;0;0;0;0;0;-0;26.3754825614;9.4330814777;1;0;0;-0;41.1289575716;30;30;0;0;0;5.1245174386;10.9968185377;3.9588546736;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T17:00:00;173.92;149;582.8087776692;0;307.55;0;310.05;0;309.45;0.604153665;285.4625;0;27.8776602805;0;0;0;-0;0;0;-0;0;0;-0;38.0458973074;30;30;0;0;0;29;62.2317596567;22.4034334764;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T18:00:00;178.89;145.9;576.9356717774;0;307.45;0;310.35;0;309.45;0.581132653;285.52;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;51.173671665;30;14.6;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T19:00:00;143.52;142.2;580.4808180864;0;307.35;0;309.75;0;309.15;0.505141169;285.005;0;0;0;0;0;-0;20.0018700963;7.17235291;1;0;0;-0;48.0896069295;30;30;0;0;0;2.1981299037;4.7170169608;1.6981261059;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T20:00:00;138.53;136.3;586.9511883377;0;307.15;0;309.45;0;308.85;0.50509358;285.015;0;0;0;0;0;-0;15.9524225864;5.7427415443;1;0;0;-0;45.0058506003;30;30;0;0;0;0.3475774136;0.7458742782;0.2685147401;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T21:00:00;136.04;128.2;584.2230288861;0;307.25;0;310.25;0;309.35;0.588361657;285.955;0;1.1993625501;0;0;0;0;12;4.274864254;1;0;0;0;45.9224026469;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T22:00:00;131.88;127.4;572.4413693996;0;307.05;0;309.45;0;308.85;0.50564545;284.925;0;1.1543250364;0;0;0;0;12;4.3199017678;1;0;0;0;47.6809683013;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-21T23:00:00;117.76;119.3;559.8944289005;0;307.05;0;309.85;0;308.95;0.536206027;285.0875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.3340949413;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T00:00:00;127.6;117.9;562.5067310448;0;306.95;0;309.65;0;308.75;0.543753509;285.175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;44.4611404792;30;27.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T01:00:00;119.01;119.6;534.8200615089;0;306.95;0;309.75;0;308.85;0.487426026;284.8675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;41.7987996283;30;29.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T02:00:00;116.77;120;543.3177008222;0;306.75;0;309.55;0;308.65;0.452381121;284.6975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;38.7156723799;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T03:00:00;118.35;120.3;565.6391635185;0;306.75;0;309.25;0;308.45;0.492627089;285.0675;0;5.7059864608;0;0;0;0;0;0;0;0;0;0;35.6328534443;30;30;0;0;0;0.3;0.643776824;0.2317596567;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T04:00:00;122.12;127.8;586.8440858944;0;306.85;0;309.75;0;308.75;0.484078556;284.8075;0;1.1712174102;0;0;0;0;12;4.3030093939;1;0;0;0;36.9713954221;30;25.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T05:00:00;117.79;134.9;600.9807526529;0;306.65;0;309.65;0;308.65;0.463913609;284.8575;0;0.1243324556;0;0;0;-0;14.9;5.3498943485;1;0;0;-0;33.8887509141;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T06:00:00;127.6;140.1;624.6953804329;0;306.55;0;309.35;0;308.35;0.578946662;285.33;0;0;0;0;0;-0;18.5368471569;6.6818126915;1;0;0;-0;30.8064146706;30;30;0;0;0;1.5631528431;3.3544052426;1.2075858873;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T07:00:00;127.6;146.1;626.678277343;0;306.75;0;309.85;0;308.75;0.560629334;285.285;0;0;0;0;0;-0;22.6749052744;8.1202227294;1;0;0;-0;27.7243866607;30;30;0;0;0;3.4250947256;7.3499886815;2.6459959253;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T08:00:00;137.51;151.9;616.1002298614;0;306.55;0;309.35;0;308.35;0.589890247;285.5375;0;0;0;0;0;-0;26.5826844584;9.5820242182;1;0;0;-0;24.6426668536;30;30;0;0;0;5.3173155416;11.4105483725;4.1077974141;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T09:00:00;145.82;153.5;591.4446081026;0;306.55;0;309.55;0;308.45;0.546462834;285.29;0;0;0;0;0;-0;27.6965894004;9.9575482974;1;0;0;-0;21.5612552185;30;30;0;0;0;5.8034105996;12.4536708145;4.4833214932;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T10:00:00;151.28;154.9;580.7917538236;0;306.45;0;309.45;0;308.35;0.451331466;284.815;0;32.4356001947;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;34.9;74.8927038627;26.9613733906;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T11:00:00;161.75;152.6;585.7008986383;0;306.35;0;309.15;0;308.15;0.535921711;285.1025;0;30.6587761603;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;32.6;69.9570815451;25.1845493562;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T12:00:00;161.55;148.8;595.8569349245;0;306.45;0;309.65;0;308.45;0.446916854;284.715;0;27.7231538428;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;28.8;61.8025751073;22.2489270386;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T13:00:00;150;149.6;601.9540597957;0;306.15;0;308.95;0;307.95;0.481353774;285.13;0;28.3411795938;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;29.6;63.5193133047;22.8669527897;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T14:00:00;154.9;147.1;605.5732798597;0;306.15;0;309.45;0;308.25;0.551102022;285.185;0;26.4098491217;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;27.1;58.1545064378;20.9356223176;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T15:00:00;157.49;144.5;603.3151604401;0;305.95;0;309.05;0;307.95;0.456538213;284.68;0;24.4012654307;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;24.5;52.5751072961;18.9270386266;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T16:00:00;171.03;145.2;593.5320587547;0;305.95;0;309.15;0;308.05;0.433381278;284.595;0;24.9420379629;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;25.2;54.0772532189;19.4678111588;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T17:00:00;191.99;146.3;562.4772022218;0;305.75;0;309.15;0;307.95;0.527763866;285.05;0;28.051480023;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;29.225;62.7145922747;22.5772532189;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T18:00:00;202.07;143.9;585.9022008336;0;305.65;0;308.65;0;307.65;0.492912681;284.89;0;35.2382894879;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;15.3720744149;0;0;0;38.5279255851;82.6779518994;29.7640626838;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T19:00:00;199.19;141.4;610.0996488605;0;305.75;0;309.35;0;308.05;0.541776811;285.155;0;22.0064156453;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;21.4;45.9227467811;16.5321888412;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T20:00:00;179.01;136.1;598.6219178034;0;305.45;0;308.65;0;307.55;0.458820426;284.925;0;17.9119950445;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;16.1;34.5493562232;12.4377682403;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T21:00:00;170.77;132.7;607.4480157998;0;305.45;0;308.65;0;307.45;0.476846478;285.275;0;15.2853856024;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;12.7;27.2532188841;9.8111587983;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T22:00:00;162.86;124.3;616.3400860563;0;305.55;0;309.05;0;307.75;0.76561943;288.0525;0;8.7961152161;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;4.3;9.2274678112;3.321888412;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-22T23:00:00;153.56;116.9;605.5874189537;0;305.35;0;308.85;0;307.65;0.50634145;285.985;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.825;44.825;0;0
2023-01-23T00:00:00;148.96;110.2;601.8883333478;0;305.25;0;308.45;0;307.35;0.675167038;287.1825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.125;38.125;0;0
2023-01-23T01:00:00;149;111.4;596.1817588683;0;305.35;0;309.05;0;307.75;1.222716502;289.785;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.4501245189;30;24.7473817071;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.6526182929;41.6526182929;0;0
2023-01-23T02:00:00;148.4;113.1;596.0986998772;0;305.15;0;308.55;0;307.25;1.036653604;288.695;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.6340900327;30;23.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T03:00:00;147.59;114.6;609.4203254694;0;305.05;0;308.35;0;307.15;1.033918208;288.5675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;24.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T04:00:00;149.88;122.3;616.4061131425;0;305.15;0;308.65;0;307.35;1.032137318;288.7325;0;7.2510508385;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;2.3;4.9356223176;1.7768240343;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T05:00:00;150.32;128.8;605.2273187987;0;305.15;0;308.95;0;307.45;1.124431848;288.8625;0;12.2725100659;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;8.8;18.8841201717;6.7982832618;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T06:00:00;189.96;133.3;553.518854769;0;304.95;0;308.45;0;307.15;0.968795982;288.32;0;15.7489049157;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;13.3;28.5407725322;10.2746781116;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T07:00:00;226.54;133.8;522.2683903806;0;305.15;0;308.85;0;307.45;1.020471024;288.385;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;20.425;20.425;0;0
2023-01-23T08:00:00;257.92;136.7;506.5158220193;0;304.85;0;308.25;0;306.95;0.956582487;287.895;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;23.325;23.325;0;0
2023-01-23T09:00:00;270.22;135.8;485.1394135415;0;305.05;0;308.85;0;307.35;1.084425652;288.4225;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;22.425;22.425;0;0
2023-01-23T10:00:00;249.94;136.4;459.7833184129;0;304.85;0;308.45;0;307.05;1.290387393;289.09;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;23.025;23.025;0;0
2023-01-23T11:00:00;230.23;132.6;442.8130095437;0;304.95;0;308.75;0;307.25;1.296765305;289.18;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;19.225;19.225;0;0
2023-01-23T12:00:00;220.95;128.2;432.4354717344;0;304.75;0;308.25;0;306.95;1.223535781;288.735;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;14.825;14.825;0;0
2023-01-23T13:00:00;219.18;124.2;443.6277336073;0;304.85;0;308.65;0;307.25;1.607992957;289.6725;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;10.825;10.825;0;0
2023-01-23T14:00:00;219.69;124.8;448.9614559695;0;304.75;0;308.55;0;307.05;3.3626817157;288.3024871304;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;11.425;11.425;0;0
2023-01-23T15:00:00;218.99;127.9;469.1872077722;0;304.55;0;307.95;0;306.65;8.4135220319;294.415615874;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;14.525;14.525;0;0
2023-01-23T16:00:00;224.58;134.3;442.2786423579;0;304.75;0;308.55;0;307.15;12.3144818974;295.0451503679;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;20.925;20.925;0;0
2023-01-23T17:00:00;248.9;139.7;452.015293633;0;304.65;0;308.35;0;306.95;9.4960769066;295.0939277325;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;3.6111807293;30;23.6443783072;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;29.7556216928;29.7556216928;0;0
2023-01-23T18:00:00;248.07;140.8;495.0559527327;0;304.45;0;308.05;0;306.65;9.7545479446;293.744039412;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;22.1108196112;30;9.5;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T19:00:00;223.19;143.4;511.3507626453;0;304.45;0;308.05;0;306.65;4.930567082;291.3811621462;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;37.871766424;30;12.1;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T20:00:00;203.53;142.8;513.8492952346;0;304.55;0;308.45;0;306.95;2.0256088612;290.2256605812;0;23.0879607097;0;0;0;-0;0;0;-0;0;0;-0;34.7890318789;30;30;0;0;0;22.8;48.9270386266;17.6137339056;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T21:00:00;184.01;138.8;507.4552247879;0;304.45;0;308.35;0;306.75;1.651294974;290.22;0;19.9978319543;0;0;0;-0;0;0;-0;0;0;-0;31.7066056073;30;30;0;0;0;18.8;40.3433476395;14.5236051502;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T22:00:00;172.09;128.6;487.0964560585;0;304.25;0;307.85;0;306.45;1.533732889;289.7125;0;12.1180036282;0;0;0;-0;0;0;-0;0;0;-0;28.6244875783;30;30;0;0;0;8.6;18.4549356223;6.643776824;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-23T23:00:00;163.48;119.6;494.6839278519;0;304.25;0;308.05;0;306.65;1.363534818;288.595;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.9637303927;30;29.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T00:00:00;164.85;116.3;498.248330502;0;304.35;0;308.45;0;306.95;1.272210222;288.3025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.7769234934;30;26.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T01:00:00;160.07;119.1;486.7399721526;0;304.15;0;307.95;0;306.45;1.183461406;289.3475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;29.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T02:00:00;154.79;122.1;501.0147697258;0;304.15;0;307.85;0;306.45;1.212980448;289.2125;0;7.0965444007;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;30;0;0;0;2.1;4.5064377682;1.6223175966;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T03:00:00;149.05;128.9;504.6084427827;0;304.15;0;308.05;0;306.55;1.117307679;288.6425;0;12.3497632848;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;8.9;19.0987124464;6.8755364807;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T04:00:00;153.65;140.8;516.5010941531;0;304.25;0;308.35;0;306.75;1.004699606;288.1125;0;21.542896332;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;20.8;44.635193133;16.0686695279;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T05:00:00;163.34;156.3;536.9660398385;0;304.05;0;307.85;0;306.35;1.037978063;288.25;0;33.5171452591;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;36.3;77.8969957082;28.0429184549;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T06:00:00;183.61;165;550.0120024044;0;304.15;0;308.25;0;306.65;1.338503816;289.3525;0;38.261232852;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;3.7;4.9798115747;0.8814266487;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T07:00:00;210.08;169.3;527.3857237815;0;303.95;0;307.65;0;306.25;1.483951373;290.235;0;39.2855935519;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;8;10.7671601615;1.9057873486;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T08:00:00;251.1;172.6;528.7778156423;0;304.15;0;308.55;0;306.85;1.340694215;289.76;0;40.0717308331;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;11.3;15.2086137281;2.6919246299;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T09:00:00;256.43;164.2;515.5132807363;0;303.45;0;306.45;0;305.45;1.569261427;291.0175;0;38.0706541171;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;2.9;3.9030955585;0.6908479139;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T10:00:00;238.66;153.6;508.3520455244;0;304.35;0;309.15;0;307.25;1.50397828;290.965;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;40.225;40.225;0;0
2023-01-24T11:00:00;229.98;149.2;506.1944016106;0;304.05;0;308.45;0;306.75;1.692620206;291.495;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;35.825;35.825;0;0
2023-01-24T12:00:00;217.92;148.2;532.4905658334;0;303.85;0;307.75;0;306.25;1.673932519;290.9575;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;34.825;34.825;0;0
2023-01-24T13:00:00;206.05;147.2;520.9125552756;0;303.75;0;307.25;0;305.85;1.717528799;291.845;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;33.825;33.825;0;0
2023-01-24T14:00:00;215.28;144;507.8738091753;0;304.05;0;308.05;0;306.35;1.663196806;291.25;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;30.625;30.625;0;0
2023-01-24T15:00:00;217.98;137.4;501.343596791;0;303.95;0;307.85;0;306.25;1.403873441;290.02;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;11.8380898819;30;15.8288146122;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;35.2711853878;35.2711853878;0;0
2023-01-24T16:00:00;224.58;141.1;490.5122094049;0;304.05;0;307.85;0;306.35;1.469163229;289.4675;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;30.0211165992;30;9.8;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T17:00:00;250;145.4;511.3979766302;0;304.05;0;308.05;0;306.45;9.615116686;294.8378403454;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;43.6760092244;30;14.1;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T18:00:00;250;142.9;519.42113864;0;303.85;0;307.75;0;306.15;15.960306561;296.724822722;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;59.9611153077;30;11.6;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T19:00:00;231.15;141.7;548.3108979642;0;303.85;0;307.75;0;306.15;12.0505349547;297.2529430355;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;77.5077507751;30;10.4;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T20:00:00;214.02;137;582.7022432192;0;303.75;0;307.45;0;305.95;7.5091158011;293.5064768759;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;100;30;5.7;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T21:00:00;187.37;133.3;582.1461581317;0;303.85;0;307.65;0;306.15;4.4695616022;292.4279716569;0;18.0159006239;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;16.2345;34.8379828326;12.5416738197;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T22:00:00;172.43;127.7;572.9994966218;0;303.85;0;308.05;0;306.35;1.516214076;290.745;0;11.4227246582;0;0;0;-0;0;0;-0;0;0;-0;96.9110526316;30;30;0;0;0;7.7;16.5236051502;5.9484978541;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-24T23:00:00;162.24;117.4;570.9245668827;0;303.75;0;307.75;0;306.05;1.470889541;289.6375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;96.5592562632;30;27.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T00:00:00;149.17;114.8;566.2711399705;0;303.65;0;307.45;0;305.95;1.410322954;288.8525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;98.9443371796;30;24.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T01:00:00;150.83;117.3;564.2489104671;0;303.75;0;307.85;0;306.25;1.412252353;290.0675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;98.6976006407;30;27.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T02:00:00;150.71;118.9;558.7422981738;0;303.65;0;307.85;0;306.15;1.334196852;289.5475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;96.766678249;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T03:00:00;147.57;123.1;550.0550204885;0;303.65;0;307.65;0;306.05;1.274451284;289.5975;0;7.8690765895;0;0;0;0;0;0;0;0;0;0;93.6780542128;30;30;0;0;0;3.1;6.652360515;2.3948497854;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T04:00:00;146.7;135.8;552.4308773224;0;303.55;0;307.45;0;305.85;1.142987266;289.6175;0;0;0;0;0;-0;15.4829404439;5.719165517;1;0;0;-0;90.5897390389;30;30;0;0;0;0.3170595561;0.6803853136;0.2449387129;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T05:00:00;150.85;153.1;558.3270037255;0;303.75;0;308.05;0;306.25;1.143120028;289.495;0;31.0450422548;0;0;0;-0;0;0;-0;0;0;-0;87.5017326966;30;30;0;0;0;33.1;71.0300429185;25.5708154506;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T06:00:00;170.6;166.6;552.2388254749;0;303.45;0;307.55;0;305.85;1.309619236;289.72;0;38.6423903217;0;0;0;0;0;0;0;0;0;0;84.4140351549;30;30;5.3;7.133243607;1.2625841184;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T07:00:00;200.09;169.8;542.9561081448;0;303.65;0;307.85;0;306.15;1.441750138;290.1975;0;39.4047052611;0;0;0;-0;0;0;-0;0;0;-0;81.326646383;30;30;8.5;11.4401076716;2.0248990579;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T08:00:00;225.04;170.5;534.772921465;0;303.75;0;307.85;0;306.05;1.589345957;291.125;0;39.5714616541;0;0;0;-0;0;0;-0;0;0;-0;78.2395663499;30;30;9.2;12.3822341857;2.1916554509;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T09:00:00;225;166.6;528.8960330539;0;303.75;0;307.75;0;306.05;1.913767623;292.155;0;38.6423903217;0;0;0;-0;0;0;-0;0;0;-0;75.1527950249;30;30;5.3;7.133243607;1.2625841184;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T10:00:00;212.42;167.6;526.1017906921;0;303.65;0;307.65;0;305.85;1.617659643;290.665;0;38.8806137403;0;0;0;-0;0;0;-0;0;0;-0;72.0663323769;30;30;6.3;8.4791386272;1.500807537;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T11:00:00;200.98;162;517.2038804166;0;303.65;0;307.85;0;306.05;1.392189341;289.83;0;37.5465625963;0;0;0;-0;0;0;-0;0;0;-0;68.9801783753;30;30;0.7;0.9421265141;0.166756393;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T12:00:00;193.2;162;522.2725665555;0;303.55;0;307.65;0;305.85;1.336789046;288.78;0;37.5465625963;0;0;0;-0;0;0;-0;0;0;-0;65.894332989;30;30;0.7;0.9421265141;0.166756393;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T13:00:00;185.2;161.9;537.8722113654;0;303.45;0;307.55;0;305.85;1.283237037;288.8325;0;37.5227402544;0;0;0;-0;0;0;-0;0;0;-0;62.8087961873;30;30;0.6;0.8075370121;0.1429340511;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T14:00:00;191.7;163.3;542.9153885365;0;303.55;0;307.65;0;305.85;1.272212658;289.33;0;37.8562530404;0;0;0;-0;0;0;-0;0;0;-0;59.7235679393;30;30;2;2.6917900404;0.4764468371;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T15:00:00;197.3;164.8;554.6678627851;0;303.45;0;307.55;0;305.75;1.091605008;288.79;0;38.2135881683;0;0;0;-0;0;0;-0;0;0;-0;56.638648214;30;30;3.5;4.7106325707;0.833781965;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T16:00:00;199.19;161.6;535.0928010398;0;303.25;0;307.35;0;305.65;1.534304189;290.9375;0;37.4512732288;0;0;0;-0;0;0;-0;0;0;-0;53.5540369808;30;30;0.3;0.4037685061;0.0714670256;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T17:00:00;206.35;156.1;539.1517035377;0;303.25;0;307.55;0;305.85;1.456573778;290.62;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;55.9434184192;30;24.8;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T18:00:00;208.62;148.7;534.6853122488;0;303.15;0;307.75;0;305.85;1.55175288;291.2275;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;66.1220346037;30;17.4;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T19:00:00;193.21;146.5;557.7035331935;0;302.95;0;306.95;0;305.35;1.496270747;291.1625;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;78.6154224002;30;15.2;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T20:00:00;174.29;138.9;574.0705101489;0;303.35;0;308.15;0;306.05;1.586357942;290.835;0;20.0750851732;0;0;0;-0;0;0;-0;0;0;-0;75.5286134896;30;30;0;0;0;18.9;40.5579399142;14.6008583691;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T21:00:00;165.95;130.6;583.4069942356;0;302.95;0;307.05;0;305.25;1.467394983;290.8275;0;13.6630680058;0;0;0;-0;0;0;-0;0;0;-0;72.4421132598;30;30;0;0;0;10.6;22.7467811159;8.1888412017;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T22:00:00;163.61;124.9;585.994689327;0;303.15;0;307.25;0;305.45;1.323067696;289.97;0;9.2596345294;0;0;0;-0;0;0;-0;0;0;-0;69.35592168;30;30;0;0;0;4.9;10.5150214592;3.7854077253;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-25T23:00:00;153.23;117.3;567.8844446253;0;303.25;0;307.75;0;305.65;1.394679107;290.34;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;69.1121439826;30;27.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T00:00:00;150;115.7;559.4662085435;0;303.15;0;307.55;0;305.55;1.318887926;289.545;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;70.5526011893;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T01:00:00;140.33;119.5;549.3137772783;0;303.05;0;307.15;0;305.35;1.132749396;288.8125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;67.9929143502;30;29.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T02:00:00;137.13;122.2;539.8566547442;0;303.25;0;307.55;0;305.55;1.335775699;289.835;0;7.1737976196;0;0;0;0;0;0;0;0;0;0;64.9071676903;30;30;0;0;0;2.2;4.7210300429;1.6995708155;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T03:00:00;134.63;128;540.6723203868;0;303.25;0;307.75;0;305.65;1.219418709;289.275;0;1.0585261978;0;0;0;0;12;4.4157006063;1;0;0;0;66.0322559209;30;26;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T04:00:00;136.01;140.2;550.8187367057;0;303.05;0;307.15;0;305.35;1.387103843;289.5625;0;0;0;0;0;-0;18.4368682931;6.8363028009;1;0;0;-0;62.9467053269;30;30;0;0;0;1.7631317069;3.7835444355;1.3620759968;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T05:00:00;143.85;158.7;552.8488601381;0;303.05;0;307.15;0;305.35;1.324363735;288.9825;0;0;0;0;0;-0;30.9370893762;11.4713251401;1;0;0;-0;59.861463288;30;30;0;0;0;7.7629106238;16.6586064888;5.997098336;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T06:00:00;165.68;172;537.2684577312;0;303.35;0;307.95;0;305.75;1.628096627;291.025;0;31.9710908832;0;0;0;0;12;4.4044234746;1;0;0;0;56.7765297732;30;30;0;0;0;40;85.8369098712;30.9012875536;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T07:00:00;186.98;173.7;531.2081390336;0;302.95;0;307.15;0;305.35;1.486563983;290.345;0;40.3337765936;0;0;0;-0;0;0;-0;0;0;-0;53.6919047518;30;30;12.4;16.6890982503;2.9539703903;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T08:00:00;198.95;177.7;521.6129502605;0;303.25;0;307.65;0;305.65;1.438777406;290.51;0;41.2866702679;0;0;0;-0;0;0;-0;0;0;-0;50.6075881929;30;30;16.4;22.0726783311;3.9068640646;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T09:00:00;202.91;173.5;525.8399549069;0;303.25;0;307.45;0;305.55;1.208957771;290.9975;0;40.2861319099;0;0;0;-0;0;0;-0;0;0;-0;47.5235800657;30;30;12.2;16.4199192463;2.9063257066;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T10:00:00;197.11;175.8;539.8537739209;0;303.45;0;307.75;0;305.75;1.183890316;291.065;0;40.8340457726;0;0;0;-0;0;0;-0;0;0;-0;44.4398803393;30;30;14.5;19.5154777927;3.4542395693;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T11:00:00;194.23;169.1;548.065230491;0;303.55;0;307.75;0;305.85;5.7314269623;288.8470019684;0;39.2379488681;0;0;0;-0;0;0;-0;0;0;-0;41.3564889828;30;30;7.8;10.4979811575;1.8581426649;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T12:00:00;187.19;160;549.4669946088;0;303.65;0;307.75;0;305.85;13.5179232216;293.9394774567;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;39.6418270181;30;28.7;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T13:00:00;184.72;151.7;560.7613083831;0;303.65;0;307.65;0;305.85;12.0619030555;293.6018114865;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;46.6641786249;30;20.4;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T14:00:00;181.28;142.7;565.4397901432;0;303.65;0;307.45;0;305.75;12.5947698211;296.5058542642;0;25.0598718047;0;0;0;-0;0;0;-0;0;0;-0;46.372701009;30;27.3474706382;0;0;0;25.3525293618;54.404569446;19.5856450006;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
