timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-01-26T15:00:00;175.62;140.3;565.727730008;0;303.45;0;307.65;0;305.85;11.425091663;295.3581574321;0;21.1566302376;0;0;0;-0;0;0;-0;0;0;-0;43.2891163705;30;30;0;0;0;20.3;43.5622317597;15.6824034335;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T16:00:00;168.86;147.4;548.9588513303;0;303.35;0;307.75;0;305.95;9.0819749922;292.7063589474;0;26.6416087784;0;0;0;-0;0;0;-0;0;0;-0;40.2058400904;30;30;0;0;0;27.4;58.7982832618;21.1673819742;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T17:00:00;186.2;149.3;543.2268519688;0;303.45;0;308.15;0;306.15;7.7697254772;291.5454624506;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;49.7544510853;30;18;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T18:00:00;180.73;147.4;542.9743699153;0;303.15;0;307.25;0;305.55;4.0034325467;288.7537599438;0;26.6416087784;0;0;0;-0;0;0;-0;0;0;-0;46.6705282718;30;30;0;0;0;27.4;58.7982832618;21.1673819742;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T19:00:00;170.55;145.9;550.0092634306;0;303.05;0;306.95;0;305.35;1.1300295716;285.9637627689;0;25.4828104951;0;0;0;-0;0;0;-0;0;0;-0;43.5869138506;30;30;0;0;0;25.9;55.5793991416;20.008583691;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T20:00:00;158.99;138.4;565.7506316332;0;302.75;0;306.05;0;304.65;0.9451902292;285.3977930097;0;19.6888190788;0;0;0;-0;0;0;-0;0;0;-0;40.5036077907;30;30;0;0;0;18.4;39.4849785408;14.2145922747;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T21:00:00;154.44;132.1;557.1701674585;0;303.25;0;307.55;0;305.65;2.6579439458;285.1481325765;0;14.8218662891;0;0;0;-0;0;0;-0;0;0;-0;37.4206100615;30;30;0;0;0;12.1;25.9656652361;9.347639485;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T22:00:00;149.75;129.7;545.4721761607;0;303.15;0;307.35;0;305.55;1.3225638597;286.6038793194;0;12.9677890359;0;0;0;-0;0;0;-0;0;0;-0;34.3379206321;30;30;0;0;0;9.7;20.8154506438;7.4935622318;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-26T23:00:00;137.91;121;556.6222547686;0;303.15;0;307.25;0;305.55;1.958804478;286.775;0;6.246758993;0;0;0;0;0;0;0;0;0;0;31.2555394716;30;30;0;0;0;1;2.1459227468;0.7725321888;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T00:00:00;135;118.8;553.0415882617;0;303.15;0;307.25;0;305.45;1.549533133;287.8825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.436624444;30;28.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T01:00:00;132.23;121.1;537.6320947795;0;303.15;0;307.15;0;305.55;1.362516193;289.6775;0;6.3240122118;0;0;0;0;0;0;0;0;0;0;26.3547334131;30;30;0;0;0;1.1;2.3605150215;0.8497854077;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T02:00:00;130.32;122;530.9558310471;0;303.15;0;307.15;0;305.45;1.332480226;289.65;0;7.0192911818;0;0;0;-0;0;0;0;0;0;0;23.2731505714;30;30;0;0;0;2;4.2918454936;1.5450643777;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T03:00:00;125.11;124.5;522.523464989;0;303.15;0;307.05;0;305.45;1.249373708;289.205;0;8.9506216539;0;0;0;0;0;0;0;0;0;0;20.1918758879;30;30;0;0;0;4.5;9.6566523605;3.4763948498;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T04:00:00;128.31;141.5;536.1091611737;0;303.15;0;307.05;0;305.35;1.186438865;288.995;0;0;0;0;0;-0;19.3073226241;7.1681406567;1;0;0;-0;17.1109093319;30;30;0;0;0;2.1926773759;4.7053162573;1.6939138526;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T05:00:00;134.12;159.8;556.4905315746;0;303.15;0;307.05;0;305.35;1.215548195;288.44;0;0;0;0;0;-0;31.667323486;11.7569811926;1;0;0;-0;14.0302508725;30;30;0;0;0;8.132676514;17.4520955235;6.2827543885;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T06:00:00;151.01;168.3;544.350679287;0;303.05;0;306.85;0;305.25;1.271442099;288.6075;0;29.0506753795;0;0;0;0;12;4.4664698795;1;0;0;0;10.949900479;30;30;0;0;0;36.3;77.8969957082;28.0429184549;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T07:00:00;176.1;174.1;535.3146337444;0;301.55;0;302.75;0;302.25;1.537560831;290.1175;0;40.429065961;0;0;0;-0;0;0;-0;0;0;-0;7.8698581206;30;30;12.8;17.2274562584;3.0492597577;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T08:00:00;195;177.2;541.834522658;0;304.55;0;310.45;0;307.65;2.4608203324;286.9205870646;0;41.1675585586;0;0;0;-0;0;0;-0;0;0;-0;4.7901237663;30;30;15.9;21.399730821;3.7877523553;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T09:00:00;199.19;167.8;535.529700683;0;303.25;0;306.65;0;305.25;8.9009556876;288.1943340488;0;38.928258424;0;0;0;-0;0;0;-0;0;0;-0;1.7106973855;30;30;6.5;8.7483176312;1.5484522207;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T10:00:00;195;160;522.4085921578;0;304.85;0;311.05;0;308.15;10.7127612027;292.8033580301;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.7;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T11:00:00;190;146.7;522.5697275589;0;306.05;0;313.15;0;309.55;8.7774679244;292.4761117313;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;12.2894736842;30;15.4;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T12:00:00;183.06;142.5;532.6737911231;0;306.65;0;313.95;0;310.35;5.1022260882;289.2769146395;0;22.8562010531;0;0;0;-0;0;0;-0;0;0;-0;9.2092973684;30;30;0;0;0;22.5;48.2832618026;17.3819742489;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T13:00:00;180;141.6;532.9540844892;0;307.05;0;314.85;0;310.95;2.639230551;285.967051036;0;22.1609220831;0;0;0;-0;0;0;-0;0;0;-0;6.1294290703;30;30;0;0;0;21.6;46.3519313305;16.686695279;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T14:00:00;181.5;142.2;538.4035497209;0;307.45;0;315.25;0;311.45;3.2336932963;285.7829200077;0;22.6244413964;0;0;0;-0;0;0;-0;0;0;-0;3.0498687589;30;30;0;0;0;22.2;47.6394849785;17.1502145923;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T15:00:00;185;139.2;547.3506626101;0;307.55;0;315.55;0;311.45;1.7295336583;287.3131530257;0;20.3284096152;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.9720855835;0;0;0;19.2279144165;41.2616189196;14.8541828111;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T16:00:00;188;137.6;535.6849170252;0;307.25;0;314.95;0;311.15;1.914857414;287.1669482075;0;21.3304499801;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;20.525;44.0450643777;15.856223176;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T17:00:00;198.05;141.1;533.0185810949;0;307.55;0;315.45;0;311.65;1.424404136;288.21;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;18.1842105263;30;9.8;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T18:00:00;200.7;138.5;543.9745218181;0;307.25;0;315.05;0;311.25;2.1342658653;286.063776865;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;39.1034447368;30;7.2;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T19:00:00;193.7;137.4;577.4443245622;0;307.15;0;314.95;0;311.25;2.1529328558;286.7949064399;0;18.91628689;0;0;0;-0;0;0;-0;0;0;-0;36.0205870239;30;30;0;0;0;17.4;37.339055794;13.4420600858;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T20:00:00;181.5;128.9;584.7212693892;0;307.55;0;315.65;0;311.75;5.9755733385;290.131908378;0;12.3497632848;0;0;0;-0;0;0;-0;0;0;-0;32.9380375968;30;30;0;0;0;8.9;19.0987124464;6.8755364807;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T21:00:00;166.25;125.3;588.3647886138;0;307.05;0;314.85;0;311.25;10.4583856304;294.4358824118;0;9.568647405;0;0;0;-0;0;0;-0;0;0;-0;29.8557964246;30;30;0;0;0;5.3;11.3733905579;4.0944206009;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T22:00:00;155.12;117.3;587.2763858254;0;307.45;0;315.65;0;311.85;4.1432534192;291.7392867957;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.6159687397;30;27.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-27T23:00:00;146;111;586.3049662511;0;307.15;0;315.25;0;311.55;1.25853011;288.81;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;36.007743985;30;21;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T00:00:00;139.9;107.7;585.2171244435;0;306.95;0;314.85;0;311.25;1.16497408;287.975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.8725642632;30;17.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T01:00:00;135.06;108.7;583.608699371;0;307.35;0;315.65;0;311.85;1.360155477;288.4975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;54.6837664805;30;18.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T02:00:00;133.38;111.3;575.046231658;0;306.95;0;314.85;0;311.35;1.327311382;288.3975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;60.7572454722;30;21.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T03:00:00;129.59;112.3;575.1311611909;0;307.25;0;315.35;0;311.75;1.230910365;288.4325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;65.7774855372;30;22.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T04:00:00;125.28;125;576.9775633868;0;306.95;0;315.15;0;311.45;1.31183153;288.1125;0;9.3368877483;0;0;0;0;0;0;0;0;0;0;62.6919604202;30;30;0;0;0;5;10.7296137339;3.8626609442;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T05:00:00;122.83;141.4;573.7474777993;0;307.05;0;315.05;0;311.55;1.322224608;288.1925;0;0;0;0;0;-0;19.8918903594;6.6392900458;1;0;0;-0;59.6067438557;30;30;0;0;0;1.5081096406;3.2362867824;1.1650632416;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T06:00:00;128.85;152.6;573.6987450918;0;307.25;0;315.55;0;311.85;1.275227701;287.975;0;0;0;0;0;-0;27.7715114607;9.2043896242;1;0;0;-0;56.5218358129;30;30;0;0;0;4.8284885393;10.3615633891;3.7301628201;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T07:00:00;136.32;157.1;569.0144145195;0;306.95;0;314.95;0;311.45;1.256801362;287.705;0;0;0;0;0;-0;30.8422056023;10.3085744075;1;0;0;-0;53.4372362609;30;30;0;0;0;6.2577943977;13.4287433428;4.8343476034;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T08:00:00;145.43;163.7;550.997879054;0;307.35;0;315.65;0;311.85;1.342199228;288.73;0;0;0;0;0;-0;35.5541076144;11.7671908789;1;0;0;-0;50.3529451689;30;30;0;0;0;8.1458923856;17.4804557631;6.2929640747;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T09:00:00;160.16;156;533.3779090186;0;307.45;0;315.65;0;311.95;1.270547884;287.9325;0;33.2853856024;0;0;0;-0;0;0;-0;0;0;-0;47.2689625059;30;30;0;0;0;36;77.2532188841;27.8111587983;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T10:00:00;161.57;153.4;530.1396868441;0;307.45;0;315.65;0;311.95;1.214326628;287.5625;0;31.2768019114;0;0;0;-0;0;0;-0;0;0;-0;44.1852882413;30;30;0;0;0;33.4;71.6738197425;25.8025751073;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T11:00:00;157.3;144.7;528.2899837777;0;307.15;0;315.15;0;311.55;1.121847136;287.5525;0;24.5557718685;0;0;0;-0;0;0;-0;0;0;-0;41.101922344;30;30;0;0;0;24.7;53.0042918455;19.0815450644;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T12:00:00;141.56;143.9;531.5199300226;0;307.25;0;315.45;0;311.65;1.202032455;287.57;0;0;0;0;0;-0;21.6742580567;7.1936840994;1;0;0;-0;38.0188647834;30;30;0;0;0;2.2257419433;4.7762702647;1.7194572953;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T13:00:00;135.32;142.7;530.7038680589;0;307.15;0;315.05;0;311.45;0.942324811;286.52;0;0;0;0;0;-0;20.7996830505;6.9422828166;1;0;0;-0;34.9361155285;30;30;0;0;0;1.9003169495;4.0779333681;1.4680560125;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T14:00:00;138.16;137.2;540.4223266374;0;307.45;0;315.65;0;311.85;0.855942656;285.805;0;0;0;0;0;-0;17.0020987592;5.6271118828;1;0;0;-0;31.8536745485;30;30;0;0;0;0.1979012408;0.4246807742;0.1528850787;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T15:00:00;147.14;139.4;555.7131691452;0;307.15;0;314.95;0;311.45;0.684739184;285.04;0;0;0;0;0;-0;18.487477403;6.1791798834;1;0;0;-0;28.7715418126;30;30;0;0;0;0.912522597;1.9582029979;0.7049530792;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T16:00:00;154.27;139.6;546.6623878679;0;307.55;0;315.75;0;311.95;0.766432097;285.5375;0;20.6158577054;0;0;0;-0;0;0;-0;0;0;-0;25.68971729;30;30;0;0;0;19.6;42.0600858369;15.1416309013;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T17:00:00;164.93;140.9;551.6080872766;0;307.05;0;314.95;0;311.45;0.706351376;285.13;0;21.6201495509;0;0;0;-0;0;0;-0;0;0;-0;22.6082009499;30;30;0;0;0;20.9;44.8497854077;16.1459227468;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T18:00:00;174.06;135.7;559.3040543804;0;307.55;0;315.75;0;312.05;0.725701423;285.1325;0;17.6029821689;0;0;0;-0;0;0;-0;0;0;-0;19.5269927613;30;30;0;0;0;15.7;33.6909871245;12.1287553648;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T19:00:00;163.56;134.7;558.0350129563;0;306.95;0;314.95;0;311.45;0.709462148;285.16;0;16.8304499801;0;0;0;-0;0;0;-0;0;0;-0;16.4460926936;30;30;0;0;0;14.7;31.5450643777;11.356223176;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T20:00:00;149.96;128.3;544.8706158266;0;306.75;0;315.25;0;311.85;0.704350318;285.165;0;11.8862439715;0;0;0;0;0;0;0;0;0;0;13.365500716;30;30;0;0;0;8.3;17.8111587983;6.4120171674;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T21:00:00;146.13;121.7;528.250565831;0;306.85;0;315.55;0;311.95;0.594453252;284.6125;0;6.7875315252;0;0;0;0;0;0;0;0;0;0;10.2852167975;30;30;0;0;0;1.7;3.6480686695;1.313304721;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T22:00:00;142.23;113.2;515.6052798144;0;306.65;0;314.65;0;311.45;0.579510422;284.475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.3631356442;30;23.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-28T23:00:00;139.78;108.2;500.7349343792;0;304.65;0;310.35;0;308.05;0.574886923;284.4575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.7038045938;30;18.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T00:00:00;154.85;105.9;475.4498031267;0;304.05;0;308.95;0;306.85;0.546955254;284.4525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.4645921081;30;15.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T01:00:00;129.66;110.9;448.523845073;0;303.95;0;308.75;0;306.65;0.646273381;284.685;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;41.9610456489;30;20.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T02:00:00;126.23;111.2;447.6973901824;0;303.85;0;308.65;0;306.55;0.572976722;284.48;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;48.1410600706;30;21.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T03:00:00;123.63;114.9;421.563490917;0;303.85;0;308.65;0;306.55;0.61213896;284.715;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;50.4257196488;30;24.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T04:00:00;123.87;123.3;441.5251869766;0;303.85;0;308.55;0;306.55;0.569353578;284.3425;0;8.0235830273;0;0;0;0;0;0;0;0;0;0;47.3417297084;30;30;0;0;0;3.3;7.0815450644;2.5493562232;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T05:00:00;123.13;130.9;435.3360434843;0;303.75;0;308.55;0;306.45;0.507265912;284.26;0;1.1036240138;0;0;0;0;12;4.3706027903;1;0;0;0;45.4159429039;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T06:00:00;127.74;134.3;441.0905109929;0;303.75;0;308.45;0;306.45;0.483547479;284.0575;0;0.2592093094;0;0;0;-0;14.3;5.2150174947;1;0;0;-0;42.3324539412;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T07:00:00;133.26;135.6;432.072808511;0;303.75;0;308.35;0;306.35;0.479228915;284.1175;0;0;0;0;0;-0;15.4046827804;5.6251156433;1;0;0;-0;39.2492733274;30;30;0;0;0;0.1953172196;0.4191356644;0.1508888392;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T08:00:00;148.07;138.4;425.6010608885;0;303.45;0;307.65;0;305.75;0.546593508;284.385;0;0;0;0;0;-0;17.2561024857;6.3579244547;1;0;0;-0;36.1664010316;30;30;0;0;0;1.1438975143;2.454715696;0.8836976506;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T09:00:00;155.77;137.3;405.4000024553;0;303.45;0;307.55;0;305.65;0.174309053;284.1525;0;18.8390336711;0;0;0;-0;0;0;-0;0;0;-0;33.0838370231;30;30;0;0;0;17.3;37.1244635193;13.364806867;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T10:00:00;124.76;137;366.7526258674;0;303.45;0;307.45;0;305.65;0.10681512;284.305;0;0;0;0;0;-0;16.2947669569;6.0190420305;1;0;0;-0;30.0015812709;30;30;0;0;0;0.7052330431;1.5133756289;0.5448152264;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T11:00:00;121.06;133.9;358.0591982065;0;303.35;0;307.45;0;305.55;0.056182889;284.03;0;0.3397756981;0;0;0;-0;13.9;5.134451106;1;0;0;-0;26.9196337444;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T12:00:00;115.31;127.4;346.6275667699;0;303.35;0;307.35;0;305.55;0.116841406;284.33;0;1.0359665636;0;0;0;0;12;4.4382602406;1;0;0;0;28.6800996758;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T13:00:00;114.97;123.1;359.4509215079;0;303.75;0;308.85;0;306.55;0.055377008;284.025;0;6.2127194017;0;0;0;0;0;0;0;0;0;0;25.5982842974;30;30;3.1;4.1722745626;0.7384925976;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T14:00:00;121.03;117.3;343.1239811004;0;306.45;0;315.35;0;311.55;0.05820242;284.0375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.3588823637;30;27.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T15:00:00;125.5;117.1;330.4622019884;0;306.35;0;315.05;0;311.55;0.0663143;284.0925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.330030686;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T16:00:00;130.09;118.9;294.9794121838;0;306.25;0;314.85;0;311.45;0.105021789;284.2825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.4064450513;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T17:00:00;156.14;119.8;284.4406956937;0;306.45;0;315.65;0;312.05;0.106003497;284.31;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.5356833542;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T18:00:00;153.36;121.3;258.4383015372;0;306.15;0;314.95;0;311.55;0.180563947;284.67;0;6.4785186496;0;0;0;-0;0;0;-0;0;0;-0;17.4546824174;30;30;0;0;0;1.3;2.7896995708;1.0042918455;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T19:00:00;128.65;121.1;259.9488338684;0;305.05;0;311.65;0;308.95;0.124588089;284.365;0;6.3240122118;0;0;0;0;0;0;0;0;0;0;14.3739895808;30;30;0;0;0;1.1;2.3605150215;0.8497854077;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T20:00:00;99.84;117.5;256.4798247058;0;304.55;0;311.05;0;308.25;0.140173559;284.4825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.9251837608;30;27.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T21:00:00;85;111.7;265.422091289;0;304.15;0;309.75;0;307.35;0.119457264;284.3725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.5816859792;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T22:00:00;79.83;108;280.3095545123;0;303.05;0;306.35;0;304.95;0.101131091;284.25;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.1323593896;30;18;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-29T23:00:00;64.36;99.9;246.2922877455;0;300.65;0;299.45;0;300.05;0.185383834;284.665;0;0;0;0;0;-0;0;0;-0;0;0;-0;31.4189198378;30;24.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-01-30T00:00:00;45;96.3;252.410745583;0;300.35;0;298.95;0;299.55;0.251275372;285.045;0;0;0;0;0;-0;0;0;-0;0;0;-0;37.4947253143;30;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-01-30T01:00:00;5.9;96.6;254.3761350849;0;300.15;0;298.55;0;299.35;0.721681414;288.065;0;0;0;0;0;-0;0;0;-0;0;0;-0;43.2541337365;30;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-01-30T02:00:00;5.07;95.8;251.4566725098;0;300.05;0;298.25;0;299.05;0.74828149;288.5075;0;0;0;0;0;-0;0;0;-0;0;0;-0;49.855071481;30;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-01-30T03:00:00;2.03;98.5;268.4602512511;0;299.95;0;297.95;0;298.85;0.754726653;288.4175;0;0;0;0;0;-0;0;0;-0;0;0;-0;53.6132438686;30;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-01-30T04:00:00;9.03;105.6;280.8650636462;0;299.85;0;297.75;0;298.75;0.784301781;288.8125;0;0;0;0;0;-0;0;0;0;0;0;-0;50.5289351758;30;30;0;0;0;0;0;0;0.4407554943;0.908774215;0.1608530361;0;0;0;0;45;45;0.1592445057;0.1608530361
2023-01-30T05:00:00;37.47;113.4;299.6689058841;0;300.15;0;298.65;0;299.35;0.719546927;288.5;0;3.0655670103;0;0;0;-0;0;0;-0;0;0;0;47.4449349139;30;30;0;0;0;0;0;0;8.4;17.3195876289;3.0655670103;0;0;0;0;45;45;0;0
2023-01-30T06:00:00;88.1;120;311.9205898307;0;300.85;0;300.65;0;300.65;0.877132173;289.3775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;44.3612430519;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T07:00:00;102.18;119.4;332.4789394242;0;301.35;0;301.95;0;301.55;0.652116997;288.0675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;41.9094385066;30;29.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T08:00:00;115.5;124.4;320.5964371585;0;302.65;0;306.45;0;304.65;0.839387397;288.755;0;6.5224098458;0;0;0;0;0;0;0;0;0;0;38.8263001943;30;30;4.4;5.9219380888;1.0481830417;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T09:00:00;100.8;121.6;302.3156680269;0;302.75;0;306.55;0;304.75;4.9699676108;287.1654314546;0;5.8553842738;0;0;0;0;0;0;0;0;0;0;35.7434701959;30;30;1.6;2.1534320323;0.3811574697;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T10:00:00;96.81;117.1;303.3824673682;0;303.95;0;311.35;0;308.05;10.4486460864;291.9274442071;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.7135800594;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T11:00:00;88.23;114.2;307.3408487041;0;303.65;0;309.15;0;306.85;10.3961518213;293.224152739;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;38.7363244908;30;24.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T12:00:00;86.1;112.1;303.1966183447;0;301.25;0;302.25;0;301.65;11.4446910546;291.6319370485;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;43.9692929637;30;22.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T13:00:00;83.38;106.2;309.0565989429;0;301.65;0;304.15;0;302.85;9.8873001855;291.5377348849;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;55.4122644554;30;16.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T14:00:00;88.36;104.2;320.8753237864;0;301.85;0;304.35;0;303.05;15.1984678204;294.8252484966;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;68.9593548079;30;14.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T15:00:00;86.12;108.5;335.5615994368;0;301.05;0;301.45;0;301.15;11.6179935325;293.1396970214;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;77.9787746619;30;18.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T16:00:00;89.69;113.7;341.0950639413;0;299.25;0;296.75;0;297.95;3.5940635845;286.7943854837;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;81.5236083634;30;23.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T17:00:00;98.62;122.1;348.0044686568;0;299.15;0;296.55;0;297.85;7.8085100146;291.5657918657;0;5.9744959831;0;0;0;0;0;0;0;0;0;0;78.4365086341;30;30;2.1;2.8263795424;0.500269179;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T18:00:00;96.29;125.7;346.6891411889;0;300.05;0;299.65;0;299.75;1.9221092098;287.1350086404;0;0.6229718307;0;12;4.8512549735;1;0;0;0;0;0;0;81.9812965622;30;23.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T19:00:00;100.7;125.4;347.4704960937;0;301.55;0;303.55;0;302.55;0.614984295;287.6975;0;0.8212891726;0;0;0;0;12;4.6529376315;1;0;0;0;85.8415194852;30;23.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T20:00:00;89.95;128.3;346.8296281531;0;301.55;0;303.05;0;302.35;0.637390826;287.76;0;0.7929929982;0;0;0;0;12;4.6812338059;1;0;0;0;86.6487248069;30;26.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T21:00:00;86.85;127.8;360.5762775074;0;301.55;0;302.65;0;302.05;0.560863683;287.37;0;0.770347739;0;0;0;0;12;4.7038790652;1;0;0;0;87.9821651976;30;25.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T22:00:00;88.15;124.2;338.3297037;0;302.35;0;305.75;0;304.05;0.610129231;287.6525;0;0.9456560456;0;0;0;0;12;4.5285707585;1;0;0;0;93.1049459285;30;22.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-30T23:00:00;90.8;120.6;298.1809409205;0;301.05;0;302.05;0;301.55;0.65792793;288.03;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;90.0166880654;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0.6;0.641025641;0;0;45;45;0;0
2023-01-31T00:00:00;94.01;120.6;304.9535630918;0;301.75;0;304.15;0;303.45;0.791100512;289.11;0;5.6171608553;0;0;0;0;0;0;0;0;0;0;86.9287390282;30;30;0.6;0.8075370121;0.1429340511;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T01:00:00;98.15;120.1;308.9864399902;0;303.05;0;301.55;0;303.45;0.770390481;288.41;0;5.498049146;0;0;0;0;0;0;0;0;0;0;83.8410987859;30;30;0.1;0.134589502;0.0238223419;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T02:00:00;98.15;117.2;301.1026854083;0;306.55;0;303.65;0;306.25;0.771657694;288.37;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;83.7011357286;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T03:00:00;100.91;120.8;310.4625032043;0;312.85;0;312.85;0;314.45;0.737944295;288.3625;0;5.664805539;0;0;0;0;0;0;0;0;0;0;80.6138182466;30;30;0.8;1.0767160162;0.1905787349;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T04:00:00;105.29;129.5;323.2280529721;0;319.75;0;317.45;0;321.35;0.722434805;288.16;0;1.8214263698;0;0;0;0;0;0;0;12;3.6528004343;1;80.1583884438;30;27.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T05:00:00;109.53;142.1;331.6547750375;0;325.75;0;321.25;0;326.45;0.552256454;287.5675;0;0;0;0;0;-0;0;0;-0;21.4071292844;6.0094917346;1;77.0714252365;30;30;0;0;0;0.6928707156;1.4868470292;0.5352649305;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T06:00:00;144.34;152.3;347.9594025576;0;327.85;0;318.95;0;326.65;0.971844926;289.82;0;0;0;29.0674835902;7.9714497816;1;0;0;-0;0;0;-0;73.9847707256;30;30;0;0;0;3.2325164098;6.936730493;2.4972229775;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T07:00:00;171.4;157.2;343.5356403866;0;327.75;0;317.85;0;325.95;0.917452671;289.4375;0;34.212424229;0;0;0;-0;0;0;-0;0;0;-0;70.8984248801;30;30;0;0;0;37.2;79.8283261803;28.7381974249;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T08:00:00;182.98;158.7;318.75796433;0;330.35;0;316.25;0;324.75;0.840933967;288.9725;0;35.3712225123;0;0;0;-0;0;0;-0;0;0;-0;67.8123876692;30;30;0;0;0;38.7;83.0472103004;29.8969957082;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T09:00:00;169.94;156.2;277.6820364395;0;338.05;0;325.95;0;331.25;1.00315437;289.595;0;33.4398920402;0;0;0;-0;0;0;-0;0;0;-0;64.726659062;30;30;0;0;0;36.2;77.6824034335;27.9656652361;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T10:00:00;167.11;161.1;273.4126089812;0;338.45;0;327.15;0;332.35;2.3324673418;286.5741300536;0;0;0;37.3045866675;8.4063057734;1;0;0;-0;0;0;-0;61.6412390276;30;30;0;0;0;3.7954133325;8.1446638036;2.9320789693;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T11:00:00;146.33;153.4;270.3156976338;0;333.05;0;324.55;0;330.95;4.4482644558;288.1541008618;0;0;0;30.5813470465;7.6517269399;1;0;0;-0;0;0;-0;58.5561275353;30;30;0;0;0;2.8186529535;6.0486114883;2.1775001358;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T12:00:00;138.23;141.7;284.7164124783;0;328.05;0;327.75;0;330.25;8.1113186502;291.923672098;0;0;0;0;0;-0;0;0;-0;21.4722588426;5.650164179;1;55.4713245541;30;30;0;0;0;0.2277411574;0.4887149301;0.1759373748;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T13:00:00;123.71;145.6;285.8209770394;0;329.55;0;329.25;0;331.05;5.917519918;291.1880354947;0;0;0;0;0;-0;0;0;-0;24.4686990095;6.3481932345;1;52.3868300533;30;30;0;0;0;1.1313009905;2.4276845289;0.8739664304;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T14:00:00;106.62;142.8;302.169409108;0;328.95;0;328.95;0;330.95;1.3776144194;286.1384695492;0;0;0;0;0;-0;0;0;-0;22.3626174578;5.8121188968;1;49.3026440018;30;30;0;0;0;0.4373825422;0.9385891463;0.3378920927;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T15:00:00;108.1;142.1;292.2356201423;0;329.35;0;329.75;0;330.75;1.1275753791;285.7557176477;0;0;0;0;0;-0;0;0;-0;21.8193066421;5.6910714583;1;46.218766369;30;30;0;0;0;0.2806933579;0.6023462615;0.2168446541;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T16:00:00;101.73;144.6;292.766918796;0;329.45;0;330.15;0;331.45;1.5733173266;286.8375392938;0;0;0;0;0;-0;0;0;-0;23.7626430139;6.1211120294;1;43.135197124;30;30;0;0;0;0.8373569861;1.7969034037;0.6468852253;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T17:00:00;103.18;146.3;302.788748663;0;328.75;0;327.95;0;329.35;0.788866033;288.2875;0;0;0;0;0;-0;0;0;-0;24.803861141;6.6300422316;1;40.0519362358;30;30;0;0;0;1.496138859;3.2105984098;1.1558154275;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T18:00:00;108.96;147.3;299.8837139002;0;329.35;0;329.05;0;330.65;0.975809632;289.3675;0;0;0;0;0;-0;0;0;-0;25.6953004131;6.7139088884;1;36.9689836738;30;30;0;0;0;1.6046995869;3.4435613453;1.2396820843;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T19:00:00;100.28;142.3;303.1982020907;0;328.85;0;329.75;0;330.75;0.80723182;288.6875;0;0;0;0;0;-0;0;0;-0;21.9688252126;5.7300699875;1;33.886339407;30;30;0;0;0;0.3311747874;0.7106755095;0.2558431834;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T20:00:00;94.92;134.9;308.3625013476;0;328.85;0;329.75;0;330.75;0.950042755;289.485;0;1.5878996115;0;0;0;-0;0;0;-0;14.9;3.8863271926;1;30.8040034046;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T21:00:00;86.19;124;317.0974844423;0;328.85;0;329.75;0;330.75;0.837018068;288.815;0;2.3442988637;0;0;0;0;0;0;0;12;3.1299279404;1;36.1430282674;30;22;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T22:00:00;86.1;114.9;302.0793194145;0;328.85;0;329.45;0;330.65;1.161935402;290.545;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;38.4288876488;30;24.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-01-31T23:00:00;69.56;106.1;290.669877997;0;328.85;0;328.55;0;330.05;0.913937001;289.8375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;49.977676339;30;16.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T00:00:00;79.94;109.6;279.6848447393;0;329.05;0;329.75;0;331.25;1.167059499;290.4625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;57.841099624;30;19.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T01:00:00;67.55;116.6;278.1841050332;0;329.05;0;329.95;0;331.15;0.806718752;289.1225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;58.3353155141;30;26.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T02:00:00;65.69;116.2;281.1732073115;0;328.95;0;330.05;0;331.05;0.857414261;289.6325;0;0;0;0;0;0;0;0;0;12;3.1132966565;1;65.0724131653;30;20.6692153764;0;0;0;0;0;0;8.5307846236;17.5892466466;3.1132966565;0;0;0;0;45;45;0;0
2023-02-01T03:00:00;66.82;119;276.7509102405;0;328.95;0;329.75;0;331.05;0.765925496;289.0225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;63.0395901345;30;29;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T04:00:00;57.59;129.9;281.946945136;0;329.05;0;329.95;0;331.05;0.73270994;288.4375;0;0;0;0;0;-0;0;0;-0;16.539885447;4.2911308384;1;63.531253352;30;26.6019311823;0;0;0;0;0;0;11.7581833707;24.2436770529;4.2911308384;0;0;0;0;45;45;0;0
2023-02-01T05:00:00;74.96;143.2;301.3765810565;0;328.95;0;329.95;0;331.15;0.771324049;288.2575;0;0;0;0;0;-0;0;0;-0;22.6822192179;5.874229125;1;60.4459528582;30;30;0;0;0;0.5177807821;1.1111175581;0.4000023209;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T06:00:00;95.98;158.9;326.4163450114;0;328.55;0;329.35;0;330.75;0.916958424;288.68;0;0;0;0;0;-0;0;0;-0;34.3788665595;8.966947917;1;57.3609608945;30;30;0;0;0;4.5211334405;9.7020030912;3.4927211128;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T07:00:00;112.75;160.4;327.7249569525;0;328.85;0;329.85;0;330.85;0.69136435;287.9025;0;0;0;0;0;-0;0;0;-0;35.516134979;9.2471697388;1;54.27627743;30;30;0;0;0;4.883865021;10.4803970407;3.7729429346;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T08:00:00;120.74;168.4;321.9064050619;0;327.75;0;328.35;0;329.25;0.9545170958;286.8492814164;0;0;0;0;0;0;12;3.2631009449;1;29.1564817029;7.8069769042;1;51.1919024338;30;30;0;0;0;7.2435182971;15.5440306804;5.595851045;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T09:00:00;111.29;162.2;302.1301790073;0;326.65;0;327.15;0;327.95;10.1860099199;293.8230657196;0;0;0;0;0;-0;0;0;-0;36.3899163689;9.962703429;1;48.1078358752;30;30;0;0;0;5.8100836311;12.4679906246;4.4884766249;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T10:00:00;105.03;159.9;290.2683896031;0;326.55;0;327.45;0;328.25;10.6458347048;293.6029953356;0;0;0;0;0;-0;0;0;-0;34.7378351075;9.4621653477;1;45.0240777232;30;30;0;0;0;5.1621648925;11.0776070655;3.9879385436;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T11:00:00;101.45;153.6;291.1977460844;0;326.85;0;327.85;0;328.25;6.6136835833;290.1142362727;0;0;0;0;0;-0;0;0;-0;30.0801077624;8.1934568589;1;41.940627947;30;30;0;0;0;3.5198922376;7.5534168188;2.7192300548;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T12:00:00;99.34;148.8;280.5275586499;0;326.75;0;327.95;0;328.45;5.1692546278;289.8566886813;0;0;0;0;0;-0;0;0;-0;26.5548850631;7.2086503605;1;38.8574865158;30;30;0;0;0;2.2451149369;4.8178432123;1.7344235564;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T13:00:00;98.53;148;288.0663286371;0;326.65;0;327.65;0;328.25;1.9993517309;288.9072598436;0;0;0;0;0;-0;0;0;-0;25.9399056779;7.06571598;1;35.7746533987;30;30;0;0;0;2.0600943221;4.4208032663;1.5914891759;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T14:00:00;95.97;146.7;289.3016078886;0;326.55;0;326.35;0;327.55;0.956932488;289.5825;0;0;0;0;0;-0;0;0;-0;24.9015621816;6.8635779085;1;32.6921285649;30;30;0;0;0;1.7984378184;3.8593086232;1.3893511044;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T15:00:00;98.56;149.4;290.7790666621;0;326.45;0;326.25;0;327.35;1.103807251;290.325;0;0;0;0;0;-0;0;0;-0;26.8678192574;7.4304179357;1;29.6099119837;30;30;0;0;0;2.5321807426;5.4338642544;1.9561911316;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T16:00:00;102.69;151;282.6527132585;0;326.55;0;327.25;0;328.05;1.122474783;290.4825;0;0;0;0;0;-0;0;0;-0;28.132947862;7.6891168678;1;26.528003624;30;30;0;0;0;2.867052138;6.1524723992;2.2148900637;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T17:00:00;109.12;149.1;284.0872774261;0;326.65;0;327.35;0;328.05;0.896811283;289.15;0;0;0;0;0;-0;0;0;-0;26.7294797848;7.3055299747;1;23.4464034552;30;30;0;0;0;2.3705202152;5.0869532515;1.8313031706;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T18:00:00;111.58;146.1;277.4038724814;0;326.65;0;327.55;0;327.75;0.807954616;288.71;0;0;0;0;0;-0;0;0;-0;24.4809688728;6.7249804646;1;20.3651114465;30;30;0;0;0;1.6190311272;3.4743157235;1.2507536605;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T19:00:00;100.88;144.7;271.5343062606;0;326.15;0;326.15;0;326.85;0.83628373;288.9375;0;0;0;0;0;-0;0;0;-0;23.3552490741;6.5130901803;1;17.2841275669;30;30;0;0;0;1.3447509259;2.8857316005;1.0388633762;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T20:00:00;97.65;136.1;267.285616122;0;326.45;0;327.25;0;327.75;2.9150063004;288.1291335234;0;1.0515184529;0;0;0;-0;0;0;-0;16.1;4.4227083512;1;14.2034517857;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T21:00:00;94.75;129.1;267.8885679346;0;326.75;0;327.55;0;327.85;5.5128342262;291.2590324828;0;2.1833537885;0;0;0;-0;0;0;-0;12;3.2908730156;1;14.1757156511;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T22:00:00;86.42;121.3;262.7767326809;0;327.15;0;327.85;0;328.95;4.6193570267;289.4754616922;0;2.2444396789;0;0;0;0;0;0;0;12;3.2297871252;1;22.3585086058;30;19.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-01T23:00:00;78.59;114;251.7954679002;0;327.55;0;327.75;0;328.55;0.641180894;287.825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.5931148602;30;24;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T00:00:00;74.3;109.1;257.3715233726;0;326.95;0;328.15;0;328.45;0.787804894;288.98;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;33.9852923909;30;19.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T01:00:00;67.77;111.1;263.7551752014;0;327.05;0;328.75;0;329.45;1.10786902;288.785;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;40.2713675458;30;21.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T02:00:00;71.35;109.6;276.5410531788;0;326.45;0;327.35;0;327.15;1.375142909;289.005;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;48.1357614617;30;19.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T03:00:00;76.75;113.2;294.9196000915;0;328.85;0;329.85;0;331.35;1.182171283;288.0025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;52.209895254;30;23.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T04:00:00;88.55;117.1;325.4665014552;0;324.95;0;325.25;0;325.35;1.261905942;288.84;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;52.178358475;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T05:00:00;93.11;134.5;362.8536226113;0;327.75;0;322.05;0;327.65;1.390739515;289.3475;0;1.4910422642;0;14.5;3.9831845399;1;0;0;-0;0;0;-0;49.0941932707;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T06:00:00;116.21;149.8;382.5776205527;0;328.55;0;323.25;0;328.85;1.429218078;289.98;0;0;0;0;0;-0;0;0;-0;27.3433359164;7.3720788859;1;46.010336483;30;30;0;0;0;2.4566640836;5.2718113382;1.8978520817;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T07:00:00;139.22;153.8;403.6079973904;0;324.65;0;317.55;0;324.85;1.411688854;290.01;0;0;0;0;0;-0;0;0;-0;29.7789863174;8.5805893057;1;42.9267880809;30;30;0;0;0;4.0210136826;8.6287847265;3.1063625016;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T08:00:00;169.87;158.2;411.7528841035;0;323.65;0;320.25;0;326.95;1.409844512;289.6925;0;34.9849564179;0;0;0;-0;0;0;-0;0;0;-0;39.8435480337;30;30;0;0;0;38.2;81.974248927;29.5107296137;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T09:00:00;178.2;150.7;426.5164482742;0;325.15;0;325.95;0;328.15;1.294253499;289.23;0;29.1909650015;0;0;0;-0;0;0;-0;0;0;-0;36.7606163104;30;30;0;0;0;30.7;65.8798283262;23.7167381974;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T10:00:00;170.09;136.6;418.2085497451;0;326.05;0;326.15;0;326.75;4.7750263436;287.2445628406;0;18.2982611389;0;0;0;-0;0;0;-0;0;0;-0;33.6779928804;30;30;0;0;0;16.6;35.6223175966;12.8240343348;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T11:00:00;167.21;126.3;386.5307160592;0;326.65;0;327.35;0;327.95;18.7362410739;294.143857559;0;10.3411795938;0;0;0;-0;0;0;-0;0;0;-0;30.5956777127;30;30;0;0;0;6.3;13.5193133047;4.8669527897;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T12:00:00;156.86;125;368.0364850292;0;326.65;0;327.85;0;328.25;20.0566176529;295.0966162806;0;9.3368877483;0;0;0;0;0;0;0;0;0;0;27.5136707765;30;30;0;0;0;5;10.7296137339;3.8626609442;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T13:00:00;152.74;121.7;391.0542301652;0;326.75;0;327.95;0;328.35;18.8130914846;296.2531393641;0;6.7875315252;0;0;0;0;0;0;0;0;0;0;24.431972041;30;30;0;0;0;1.7;3.6480686695;1.313304721;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T14:00:00;161.44;127.9;428.4659582414;0;327.05;0;327.75;0;328.45;11.4319239212;293.1823484031;0;11.577231096;0;0;0;-0;0;0;-0;0;0;0;21.3505814754;30;30;0;0;0;7.9;16.9527896996;6.1030042918;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T15:00:00;163.39;126.3;442.3733890659;0;327.05;0;327.25;0;328.25;14.2749097578;295.1242855902;0;10.3411795938;0;0;0;-0;0;0;-0;0;0;-0;18.2694990488;30;30;0;0;0;6.3;13.5193133047;4.8669527897;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T16:00:00;167.28;127.5;441.2031554819;0;327.25;0;327.55;0;328.45;15.0594519532;296.0878324773;0;11.2682182204;0;0;0;-0;0;0;-0;0;0;-0;15.1887247305;30;30;0;0;0;7.5;16.0944206009;5.7939914163;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T17:00:00;178.17;134;452.3204454799;0;327.35;0;327.55;0;328.45;14.3650633693;295.6958686409;0;16.2896774479;0;0;0;-0;0;0;-0;0;0;-0;12.1082584896;30;30;0;0;0;14;30.0429184549;10.8154506438;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T18:00:00;183.12;131.9;468.7919423967;0;327.35;0;327.95;0;328.75;3.6348926529;288.896376595;0;14.6673598513;0;0;0;-0;0;0;-0;0;0;-0;9.0281002953;30;30;0;0;0;11.9;25.5364806867;9.1931330472;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T19:00:00;172.18;130.8;462.2720154351;0;327.35;0;328.05;0;328.85;1.266253506;288.1775;0;13.8175744436;0;0;0;-0;0;0;-0;0;0;-0;5.9482501169;30;30;0;0;0;10.8;23.1759656652;8.3433476395;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T20:00:00;142.09;124.1;463.9437784125;0;327.25;0;328.05;0;328.75;1.7592966371;286.1767770535;0;8.6416087784;0;0;0;0;0;0;0;0;0;0;2.8687079234;30;30;0;0;0;4.1;8.7982832618;3.1673819742;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T21:00:00;143.54;119.8;437.4958097538;0;327.35;0;328.25;0;328.95;2.7730880072;287.6276529952;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-02T22:00:00;130.15;113.9;382.1667938111;0;327.55;0;328.25;0;328.85;1.5515293832;287.3523944954;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.825;41.825;0;0
2023-02-02T23:00:00;103.93;101.7;402.9389857924;0;327.45;0;327.25;0;328.25;1.427668028;289.7525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.625;29.625;0;0
2023-02-03T00:00:00;108.3;96.8;409.9193377191;0;327.35;0;327.75;0;328.65;1.2696490142;288.6298027873;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.725;24.725;0;0
2023-02-03T01:00:00;100.27;96.5;375.3629021282;0;327.65;0;327.35;0;328.75;1.313812027;289.69;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.425;24.425;0;0
2023-02-03T02:00:00;93.82;99.6;375.2126313993;0;328.05;0;328.65;0;329.95;1.252623506;288.99;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.982585154;30;22.3415441037;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.2584558963;32.2584558963;0;0
2023-02-03T03:00:00;87.83;102.9;372.436373564;0;328.05;0;329.15;0;330.25;1.199334875;288.5925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.903139527;30;12.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-03T04:00:00;84.03;113.2;359.9463399755;0;328.05;0;328.95;0;330.15;1.259743122;288.9725;0;2.9925773196;0;0;0;-0;0;0;-0;0;0;-0;16.8222018447;30;30;0;0;0;0;0;0;8.2;16.9072164948;2.9925773196;0;0;0;0;45;45;0;0
2023-02-03T05:00:00;89.02;130.8;350.5608335734;0;327.95;0;328.45;0;329.85;1.077615292;287.9775;0;2.2943846371;0;0;0;0;0;0;0;12;3.179842167;1;15.0047301508;30;28.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-03T06:00:00;100.27;148;362.949454773;0;327.95;0;328.55;0;329.85;1.199191354;288.4;0;0;0;0;0;-0;0;0;-0;26.1249453251;6.9227668963;1;11.9242823094;30;30;0;0;0;1.8750546749;4.0237224783;1.4485400922;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-03T07:00:00;107.73;144.9;380.7427140302;0;328.15;0;328.75;0;330.15;1.158433478;287.765;0;0;0;0;0;-0;0;0;-0;23.848575699;6.2864859208;1;8.8441425127;30;30;0;0;0;1.051424301;2.2562753241;0.8122591167;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-03T08:00:00;110.39;143.1;361.0743911534;0;327.85;0;328.75;0;330.35;1.226104688;288.1625;0;0;0;0;0;-0;0;0;-0;22.526606374;5.917191837;1;5.76431073;30;30;0;0;0;0.573393626;1.2304584248;0.4429650329;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-03T09:00:00;110.01;135.2;332.9173782044;0;332.25;0;325.15;0;330.65;1.3603528078;286.7633652348;0;1.6149401363;0;15.2;3.8592866678;1;0;0;-0;0;0;-0;2.6847869305;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-03T10:00:00;97.73;128.7;314.7830190852;0;323.55;0;322.75;0;325.45;1.122342398;287.7475;0;2.0499130681;0;0;0;0;0;0;0;12;3.424313736;1;3.079255294;30;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-03T11:00:00;102.81;121;331.464293478;0;318.15;0;317.35;0;319.65;1.271864919;288.7625;0;5.7124502227;0;0;0;0;0;0;0;0;0;0;0;30;30;1;1.3458950202;0.2382234186;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-03T12:00:00;102;116.2;339.9212209614;0;315.45;0;312.85;0;315.55;1.383140877;289.1975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.125;44.125;0;0
2023-02-03T13:00:00;99.19;115.7;346.9653379514;0;320.15;0;322.15;0;325.05;1.502588948;289.5375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.625;43.625;0;0
2023-02-03T14:00:00;97.91;111.9;353.6124041227;0;327.25;0;328.95;0;331.05;1.248302448;288.7625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.825;39.825;0;0
2023-02-03T15:00:00;102;109.5;381.7696416142;0;328.35;0;329.55;0;331.45;1.427903044;289.635;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.425;37.425;0;0
2023-02-03T16:00:00;107.72;112.6;395.364678941;0;328.45;0;329.85;0;331.65;1.35146351;288.66;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.525;40.525;0;0
2023-02-03T17:00:00;112.4;114.7;400.470567914;0;328.45;0;329.85;0;331.65;1.155726212;287.62;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.625;42.625;0;0
2023-02-03T18:00:00;113.52;116.1;395.5071040364;0;328.45;0;329.75;0;331.65;1.297898335;288.07;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.025;44.025;0;0
2023-02-03T19:00:00;108.07;113.2;387.7640976294;0;329.55;0;330.75;0;332.55;2.1750110364;286.2369349509;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.125;41.125;0;0
2023-02-03T20:00:00;103.7;109.7;383.8085036512;0;329.95;0;330.85;0;332.85;11.9222963625;294.7690108605;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.625;37.625;0;0
2023-02-03T21:00:00;102.95;105.3;427.9045957507;0;330.05;0;331.35;0;333.25;3.3833256631;287.4385040661;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.225;33.225;0;0
2023-02-03T22:00:00;113.19;99.8;425.8965715036;0;329.75;0;331.25;0;333.05;1.5213603495;286.7055290751;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.725;27.725;0;0
2023-02-03T23:00:00;107.8;92.2;389.1494070127;0;329.75;0;331.05;0;332.95;1.0685946147;285.923655232;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.125;20.125;0;0
2023-02-04T00:00:00;99.36;86.1;413.8946213653;0;329.65;0;330.75;0;332.75;0.988281894;288.025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.025;14.025;0;0
2023-02-04T01:00:00;106.25;88.7;446.0442315881;0;329.75;0;331.15;0;333.15;1.4263900529;287.2022103651;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.625;16.625;0;0
2023-02-04T02:00:00;113.15;95.8;457.3072499418;0;329.65;0;330.95;0;332.85;1.2413798908;286.7815412722;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.725;23.725;0;0
2023-02-04T03:00:00;121.77;101.7;464.892020959;0;328.45;0;329.85;0;331.55;1.0912453302;286.0814118107;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.6944036063;30;12.165316574;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.534683426;44.534683426;0;0
