timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-02-04T04:00:00;125.38;111.5;487.3878143719;0;327.75;0;329.25;0;330.45;1.047314903;288.105;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;21.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T05:00:00;127.44;123;531.0328384223;0;327.65;0;329.05;0;330.25;1.00548394;288.0525;0;7.7918233706;0;0;0;0;0;0;0;0;0;0;18.4801517246;30;30;0;0;0;3;6.4377682403;2.3175965665;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T06:00:00;137.34;137.7;554.7919226341;0;327.85;0;328.75;0;330.15;1.141580998;288.775;0;0.8085057899;0;0;0;-0;0;0;-0;17.7;4.6657210142;1;15.399356341;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T07:00:00;156.31;144.3;519.9736080158;0;327.85;0;328.55;0;330.05;1.325674448;289.3175;0;0;0;0;0;-0;0;0;-0;23.3907854135;6.1766243388;1;12.3188690369;30;30;0;0;0;0.9092145865;1.9511042629;0.7023975346;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T08:00:00;164.19;145;505.115143275;0;328.65;0;328.95;0;331.05;1.148917998;288.7375;0;24.7875315252;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;25;53.6480686695;19.313304721;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T09:00:00;169.83;137.5;496.2235457792;0;328.75;0;328.85;0;330.65;1.145136746;287.9175;0;18.9935401088;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;17.5;37.5536480687;13.5193133047;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T10:00:00;164.11;130.8;482.756232647;0;328.75;0;328.05;0;330.15;1.164978372;288.475;0;13.8175744436;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;10.8;23.1759656652;8.3433476395;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T11:00:00;156.39;123.3;462.7265285762;0;328.75;0;328.45;0;330.35;1.183823529;289.1375;0;8.0235830273;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;3.3;7.0815450644;2.5493562232;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T12:00:00;148.84;112.2;415.7679206141;0;328.65;0;327.45;0;329.75;1.129528714;288.995;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.125;40.125;0;0
2023-02-04T13:00:00;133.37;116.3;436.175341013;0;328.45;0;327.25;0;329.65;0.765366231;287.04;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.0270818261;30;27.0492722652;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.2507277348;44.2507277348;0;0
2023-02-04T14:00:00;134.09;115.5;485.4612761483;0;327.45;0;326.75;0;328.35;0.49307453;285.1975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.6849738548;30;25.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T15:00:00;141.61;116.2;522.8725973599;0;327.35;0;327.05;0;328.65;0.551592006;285.1775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.605857989;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T16:00:00;155.36;116.5;512.0443255052;0;327.35;0;327.05;0;328.75;0.468639275;284.795;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.2108605611;30;26.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T17:00:00;170.29;120;498.9750692617;0;327.35;0;327.05;0;328.55;0.488672214;284.6075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.1315921066;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T18:00:00;184.16;117.2;511.7217390482;0;326.65;0;319.75;0;324.45;0.530061652;284.87;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-04T19:00:00;179.96;114.2;548.0189417847;0;328.25;0;322.55;0;328.25;0.497175594;284.8475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.125;42.125;0;0
2023-02-04T20:00:00;167.89;112.2;553.864435981;0;327.95;0;322.45;0;327.45;0.537064166;284.9675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.125;40.125;0;0
2023-02-04T21:00:00;158.13;104.3;549.8911084722;0;327.75;0;321.05;0;326.05;0.486368744;284.8775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.225;32.225;0;0
2023-02-04T22:00:00;152.38;97.3;542.8759266325;0;327.05;0;324.85;0;328.55;0.554671197;285.0425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.225;25.225;0;0
2023-02-04T23:00:00;136.67;89.8;535.9594980963;0;326.25;0;325.85;0;327.65;0.400957915;283.915;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.725;17.725;0;0
2023-02-05T00:00:00;135.51;86;527.5794628957;0;325.65;0;324.35;0;326.05;0.547276052;284.7775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.925;13.925;0;0
2023-02-05T01:00:00;136.97;94.2;510.1601529179;0;325.75;0;325.45;0;326.85;0.508231206;284.79;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.125;22.125;0;0
2023-02-05T02:00:00;129.03;99.9;495.3752125602;0;325.75;0;325.15;0;326.55;0.418190527;284.1875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.825;27.825;0;0
2023-02-05T03:00:00;130.68;103.7;444.5804819205;0;326.05;0;325.85;0;326.95;0.519144254;284.82;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.625;31.625;0;0
2023-02-05T04:00:00;116.2;112.9;418.1569208849;0;326.45;0;325.85;0;326.85;0.488989532;284.545;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.4494610704;30;24.7480119831;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.1519880169;43.1519880169;0;0
2023-02-05T05:00:00;113.27;123.9;425.8862901388;0;326.75;0;326.15;0;327.15;0.503426921;284.455;0;2.1444566944;0;0;0;0;0;0;-0;12;3.3297701097;1;7.8965845453;30;21.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T06:00:00;114.21;130.3;448.0425995458;0;326.75;0;325.75;0;327.05;0.570767009;285.04;0;2.1388984191;0;0;0;0;0;0;0;12;3.335328385;1;6.6063212027;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T07:00:00;115.6;136.2;503.4816927265;0;327.15;0;326.85;0;327.65;0.679179449;286.215;0;1.0165476757;0;0;0;-0;0;0;-0;16.2;4.4576791285;1;3.5267132021;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T08:00:00;120.48;138;499.2444502023;0;326.55;0;325.45;0;326.55;0.528035074;284.82;0;0.4295384271;0;0;0;-0;0;0;-0;18;5.044688377;1;0.4474131624;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T09:00:00;117.68;129.5;470.0765416327;0;327.35;0;326.95;0;327.65;0.552747656;285.04;0;2.1722422645;0;0;0;0;0;0;0;12;3.3019845396;1;0;30;27.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T10:00:00;117.3;124.2;486.8937297005;0;327.45;0;326.65;0;327.25;0.477787412;284.2575;0;2.1611291966;0;12;3.3130976075;1;0;0;0;0;0;0;2.5528868676;30;24.6497574757;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.5502425243;42.5502425243;0;0
2023-02-05T11:00:00;122.09;119.5;478.7824773153;0;327.45;0;326.65;0;327.35;0.590052908;285.18;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T12:00:00;116.09;114;445.3052711202;0;327.25;0;326.55;0;327.45;0.695341468;285.635;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.925;41.925;0;0
2023-02-05T13:00:00;107.01;113.9;451.8860003535;0;327.35;0;326.75;0;327.65;0.638361108;285.4525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.825;41.825;0;0
2023-02-05T14:00:00;109.75;111.3;475.2255000181;0;327.15;0;326.75;0;327.45;0.618184735;285.4775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.225;39.225;0;0
2023-02-05T15:00:00;116.32;111.3;497.7181840689;0;327.35;0;326.85;0;327.65;0.49775368;284.7525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.5829196382;30;22.7212263437;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.5787736563;43.5787736563;0;0
2023-02-05T16:00:00;125.16;111.7;489.2063432573;0;327.35;0;326.65;0;327.35;0.5723147393;284.5493155316;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.2403560831;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T17:00:00;147.57;116.5;490.9724810428;0;327.35;0;326.65;0;327.45;0.5446898333;284.2683080403;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.8445952053;30;26.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T18:00:00;171.44;121;503.6444195606;0;328.05;0;327.65;0;328.35;0.396463814;283.885;0;6.246758993;0;0;0;-0;0;0;-0;0;0;-0;7.7645633774;30;30;0;0;0;1;2.1459227468;0.7725321888;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T19:00:00;170.92;123.7;515.3838289133;0;327.95;0;327.25;0;328.15;0.421396216;284.01;0;8.3325959028;0;0;0;-0;0;0;-0;0;0;-0;4.6848395526;30;30;0;0;0;3.7;7.9399141631;2.8583690987;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T20:00:00;165.9;120.7;508.3649188694;0;327.65;0;327.05;0;328.15;0.187653838;284.96;0;6.0149993363;0;0;0;-0;0;0;-0;0;0;-0;1.6054237003;30;30;0;0;0;0.7;1.5021459227;0.5407725322;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T21:00:00;153.67;118.6;522.2231670118;0;327.65;0;328.15;0;328.45;0.214296573;286.0675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-05T22:00:00;155.77;113.7;537.4393619915;0;327.85;0;328.15;0;328.75;0.283817026;286.675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.625;41.625;0;0
2023-02-05T23:00:00;144.18;106.7;552.2537471284;0;328.15;0;328.25;0;329.95;0.109154202;285.195;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.625;34.625;0;0
2023-02-06T00:00:00;145;102.9;562.4974761938;0;328.95;0;329.15;0;331.25;0.220472326;285.8675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.825;30.825;0;0
2023-02-06T01:00:00;143.73;105;559.5470917181;0;329.15;0;329.55;0;331.45;0.240215526;285.155;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.925;32.925;0;0
2023-02-06T02:00:00;145.41;104.9;541.1489792199;0;328.95;0;329.15;0;331.25;0.201857661;286.06;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.825;32.825;0;0
2023-02-06T03:00:00;142.09;107;536.4257746188;0;328.95;0;329.65;0;331.65;0.283103713;286.895;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.925;34.925;0;0
2023-02-06T04:00:00;140.1;110.4;563.2463790113;0;328.85;0;329.15;0;331.35;0.236304992;286.2225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.9747844195;30;23.2989548015;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.1010451985;42.1010451985;0;0
2023-02-06T05:00:00;148.93;116.9;551.1960830935;0;328.95;0;329.65;0;331.85;0.187753047;285.97;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.1585974674;30;26.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T06:00:00;175.67;118.3;524.7801754089;0;329.35;0;329.75;0;332.15;0.188459487;285.865;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.8687079234;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T07:00:00;200.65;119.8;505.2160232486;0;329.25;0;329.75;0;332.25;0.368073133;286.865;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T08:00:00;213.39;123.5;505.2823467759;0;329.35;0;330.15;0;331.65;0.633301826;288.035;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;8.7676257336;30;18.7457555531;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;18.4542444469;18.4542444469;0;0
2023-02-06T09:00:00;200.65;122.6;510.9161801827;0;329.05;0;329.55;0;330.75;0.8262737235;287.3167918965;0;7.4828104951;0;0;0;-0;0;0;-0;0;0;-0;5.6878016026;30;30;0;0;0;2.6;5.5793991416;2.008583691;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T10:00:00;185.08;120;519.3141880447;0;328.15;0;328.45;0;329.85;1.5431020116;287.40599041;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.6082854541;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T11:00:00;179.84;114.9;496.3010796556;0;328.15;0;327.95;0;329.45;0.856288017;289.34;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.8974983097;30;24.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T12:00:00;168.72;117.6;470.3549380926;0;327.85;0;327.95;0;329.15;1.7803376577;289.1403949484;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.3443769809;30;27.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T13:00:00;161.16;117.1;461.2389201899;0;327.05;0;326.65;0;327.85;0.946804064;289.7575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.3176267538;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T14:00:00;163.9;115.7;447.3848487454;0;327.05;0;326.75;0;327.45;9.291934262;292.9862321025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.7645634121;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T15:00:00;170.67;117.6;446.9209897364;0;327.15;0;326.95;0;327.65;14.0956509324;298.3294869564;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.2113553769;30;27.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T16:00:00;181.8;119.1;459.3802466729;0;327.55;0;327.55;0;327.65;11.8286996539;296.9603856959;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;29.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T17:00:00;198.94;124.2;481.9720418285;0;327.55;0;327.25;0;327.55;1.1818151396;286.9698921926;0;8.7188619973;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;4.2;9.0128755365;3.2446351931;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T18:00:00;213.5;127;500.92648981;0;325.55;0;317.75;0;321.95;0.571072002;287.5;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;20.1028543671;30;7.9772883512;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;32.7227116488;32.7227116488;0;0
2023-02-06T19:00:00;205.38;122.4;522.4810884662;0;328.85;0;323.15;0;328.45;0.616247042;287.5475;0;7.3283040573;0;0;0;-0;0;0;-0;0;0;-0;17.0218967133;30;30;0;0;0;2.4;5.1502145923;1.8540772532;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T20:00:00;186.21;120.5;550.5601342268;0;327.65;0;321.35;0;326.55;0.69174744;288.3225;0;5.8604928985;0;0;0;-0;0;0;-0;0;0;-0;13.9412471552;30;30;0;0;0;0.5;1.0729613734;0.3862660944;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T21:00:00;166.48;118;552.9876199205;0;325.45;0;318.45;0;324.15;0.518529019;287.1;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.9661688199;30;28;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T22:00:00;159.82;112.6;541.4787512998;0;327.95;0;325.35;0;328.25;0.528375911;287.41;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.6753985188;30;22.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-06T23:00:00;154;102.5;506.8714544098;0;326.05;0;325.35;0;326.65;0.47592335;287.2725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;33.0157362421;30;12.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T00:00:00;145.78;108.3;485.1095968195;0;325.65;0;324.85;0;326.35;0.536329509;287.79;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;42.2492767738;30;18.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T01:00:00;142.21;121.1;468.666266343;0;325.55;0;325.65;0;326.85;0.54607754;287.7675;0;6.3240122118;0;0;0;0;0;0;0;0;0;0;39.1661044777;30;30;0;0;0;1.1;2.3605150215;0.8497854077;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T02:00:00;140.42;119;463.8760137787;0;325.55;0;325.65;0;326.85;0.624461466;287.94;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;37.1358720778;30;29;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T03:00:00;139.44;119.5;474.2675868698;0;325.55;0;325.75;0;326.95;0.569237897;287.61;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;34.5795269116;30;29.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T04:00:00;141.6;128.2;523.8461558948;0;325.45;0;325.75;0;326.95;0.76977136;288.465;0;2.133339756;0;0;0;0;0;0;0;12;3.3408870481;1;35.4971215905;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T05:00:00;145.87;143.9;535.0725339002;0;327.75;0;328.65;0;329.55;0.678033804;287.935;0;0;0;0;0;-0;0;0;-0;23.0412987982;6.1376011231;1;32.4146245099;30;30;0;0;0;0.8587012018;1.8427064417;0.663374319;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T06:00:00;170.54;154.5;518.6413327059;0;327.85;0;328.55;0;329.25;0.685099944;288.095;0;32.1265873191;0;0;0;-0;0;0;-0;0;0;-0;29.332435679;30;30;0;0;0;34.5;74.0343347639;26.652360515;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T07:00:00;198.04;158.7;482.5581604307;0;328.15;0;328.55;0;329.25;0.748230769;288.385;0;35.3712225123;0;0;0;-0;0;0;-0;0;0;-0;26.250555067;30;30;0;0;0;38.7;83.0472103004;29.8969957082;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T08:00:00;214.16;159.9;456.0214299977;0;328.05;0;328.35;0;329.15;2.7961537552;286.2511436343;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;28.6;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T09:00:00;191.85;156.9;428.1524339227;0;328.15;0;328.75;0;329.25;13.8572786504;296.0706433314;0;33.9806645724;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;30;0;0;0;36.9;79.1845493562;28.5064377682;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T10:00:00;172.52;155.2;420.7733987844;0;327.45;0;328.05;0;328.55;15.3188361215;295.7094944963;0;32.6673598513;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;35.2;75.5364806867;27.1931330472;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T11:00:00;141.83;155.6;412.5233022398;0;327.45;0;328.15;0;328.75;13.933702192;293.9897573271;0;0;0;0;0;-0;0;0;-0;31.6287849436;8.542118264;1;15.399356341;30;30;0;0;0;3.9712150564;8.5219207219;3.0678914599;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T12:00:00;140.33;159.2;406.6421797424;0;327.55;0;328.05;0;328.65;10.4448075621;290.535332046;0;0;0;0;0;-0;0;0;-0;34.2810369749;9.2742840767;1;12.3188690369;30;30;0;0;0;4.9189630251;10.5557146461;3.8000572726;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T13:00:00;134.86;155.4;420.7882084411;0;327.35;0;328.15;0;328.65;10.3756390411;289.3770528872;0;0;0;0;0;-0;0;0;-0;31.4666285493;8.5128828605;1;9.2386897816;30;30;0;0;0;3.9333714507;8.4407112676;3.0386560563;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T14:00:00;148.34;150.8;467.01736289;0;326.65;0;328.05;0;328.65;18.3024935686;294.0384672934;0;0;0;0;0;-0;0;0;-0;28.0597130867;7.5911866513;1;6.1588185442;30;30;0;0;0;2.7402869133;5.88044402;2.1169598472;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T15:00:00;171.86;136.8;531.1806433495;0;327.75;0;326.95;0;329.05;11.4986684791;289.7256465662;0;18.4527675767;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;16.8;36.0515021459;12.9785407725;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T16:00:00;189.98;133.5;529.3067495329;0;327.25;0;327.75;0;328.25;8.8872610854;287.378548843;0;15.9034113535;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;13.5;28.9699570815;10.4291845494;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T17:00:00;222.26;140.7;514.989382448;0;327.35;0;328.05;0;328.15;9.8723568641;288.100331014;-0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;17.9104035189;30;10.0601166571;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;44.3398833429;44.3398833429;0;0
2023-02-07T18:00:00;245.6;144.1;519.1045472211;0;326.95;0;326.15;0;326.65;9.5236194503;288.1448315846;-0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;32.934928268;30;12.8;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T19:00:00;229;143.9;547.0577550283;0;331.85;0;326.15;0;331.35;1.4513325924;283.9426522307;-0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;48.1684768804;30;12.6;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T20:00:00;199.03;135.5;554.8419992947;0;321.85;0;321.85;0;323.95;0.9114815439;284.237623246;0;17.4484757312;0;0;0;-0;0;0;-0;0;0;-0;45.0847126643;30;30;0;0;0;15.5;33.2618025751;11.974248927;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T21:00:00;188.18;133.3;556.3449452771;0;320.85;0;316.95;0;320.45;0.673213279;287.785;0;15.7489049157;0;0;0;-0;0;0;-0;0;0;-0;42.0012568246;30;30;0;0;0;13.3;28.5407725322;10.2746781116;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T22:00:00;173.36;121;554.7112451387;0;323.25;0;323.05;0;326.75;0.782114079;288.5;0;6.246758993;0;0;0;-0;0;0;-0;0;0;-0;38.9181093305;30;30;0;0;0;1;2.1459227468;0.7725321888;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-07T23:00:00;163.08;111.5;561.6217808218;0;326.45;0;327.05;0;327.35;0.829211964;288.8825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;44.7826385722;30;21.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T00:00:00;160.05;116.7;565.6173613109;0;326.75;0;326.85;0;327.75;0.633359594;288.005;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.1728971505;30;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T01:00:00;155.16;122.2;560.7668370482;0;326.75;0;327.05;0;327.85;0.650228285;288.07;0;7.1737976196;0;0;0;0;0;0;0;0;0;0;42.0894324923;30;30;0;0;0;2.2;4.7210300429;1.6995708155;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T02:00:00;150;121.7;561.1633833734;0;326.65;0;326.25;0;327.45;0.508396216;287.45;0;6.7875315252;0;0;0;0;0;0;0;0;0;0;39.0062761807;30;30;0;0;0;1.7;3.6480686695;1.313304721;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T03:00:00;147.97;120.2;559.1474607992;0;326.65;0;326.85;0;327.75;0.517932895;287.4675;0;5.6287332419;0;0;0;0;0;0;0;0;0;0;35.9234281846;30;30;0;0;0;0.2;0.4291845494;0.1545064378;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T04:00:00;145.97;131.4;553.6875287567;0;326.65;0;326.75;0;327.65;0.674141511;288.48;0;2.1722422645;0;0;0;-0;0;0;-0;12;3.3019845396;1;33.4724674208;30;29.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T05:00:00;149.18;145.8;534.0712599483;0;326.65;0;326.65;0;327.65;0.683125972;288.3;0;0;0;0;0;-0;0;0;-0;24.2489417491;6.6724692297;1;30.3901728056;30;30;0;0;0;1.5510582509;3.3284511823;1.1982424256;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T06:00:00;175.69;153.7;511.6167400239;0;326.55;0;326.75;0;327.75;0.659320133;288.02;0;31.5085615681;0;0;0;-0;0;0;-0;0;0;-0;27.3081864199;30;30;0;0;0;33.7;72.3175965665;26.0343347639;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T07:00:00;196.64;160;481.1446289767;0;325.65;0;325.45;0;326.55;0.537015214;287.24;0;36.3755143578;0;0;0;-0;0;0;-0;0;0;-0;24.2265082328;30;30;0;0;0;40;85.8369098712;30.9012875536;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T08:00:00;216.19;165.1;481.0816792984;0;327.35;0;316.85;0;325.55;0.763414299;288.23;0;38.2850551938;0;0;0;-0;0;0;-0;0;0;-0;21.1451382136;30;30;3.8;5.1144010767;0.9052489906;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T09:00:00;177.75;157.9;406.596614789;0;327.85;0;320.25;0;327.35;0.8544351009;287.6044905741;0;34.7531967612;0;0;0;-0;0;0;-0;0;0;-0;18.0640763313;30;30;0;0;0;37.9;81.330472103;29.2789699571;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T10:00:00;128;147.9;359.2580390281;0;329.05;0;322.15;0;327.85;0.780944235;286.0394194448;0;0;0;25.9579271294;6.9745406097;1;0;0;-0;0;0;-0;14.9833225553;30;30;0;0;0;1.9420728706;4.1675383488;1.5003138056;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T11:00:00;126.33;140.6;332.6600827195;0;325.25;0;322.45;0;326.35;0.729416961;288.78;0;0;0;0;0;-0;0;0;-0;20.2979927945;5.7075370917;1;11.9028768546;30;30;0;0;0;0.3020072055;0.648084132;0.2333102875;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T12:00:00;124.95;129.8;319.9581344941;0;325.45;0;319.15;0;324.55;1.047145514;289.785;0;2.0499130681;0;12;3.424313736;1;0;0;0;0;0;0;11.1385286722;30;27.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T13:00:00;124.96;128.1;345.7459812864;0;325.25;0;326.25;0;327.05;7.6740053871;287.7358115182;0;2.1388984191;0;0;0;0;0;0;0;12;3.335328385;1;12.1637306088;30;26.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T14:00:00;124.95;126;424.0740102997;0;326.25;0;327.15;0;327.35;10.6393696136;289.8992110347;0;2.1555720829;0;0;0;-0;0;0;0;12;3.3186547213;1;15.399356341;30;24;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T15:00:00;134.49;122.5;490.2141487569;0;326.25;0;327.25;0;327.55;8.4774338654;289.4188001791;0;7.4055572762;0;0;0;0;0;0;0;0;0;0;12.3188690369;30;30;0;0;0;2.5;5.364806867;1.9313304721;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T16:00:00;156.86;122.7;512.3168053043;0;326.35;0;327.35;0;327.55;3.9203516748;289.8009257664;0;7.560063714;0;0;0;0;0;0;0;0;0;0;9.2386897816;30;30;0;0;0;2.7;5.7939914163;2.0858369099;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T17:00:00;183.99;124.9;513.3801621854;0;326.65;0;327.75;0;327.75;2.1138385515;289.1358445473;0;9.2596345294;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;4.9;10.5150214592;3.7854077253;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T18:00:00;192.45;122.9;509.3310736617;0;326.55;0;327.55;0;327.65;1.05875114;289.66;0;7.7145701518;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;2.9;6.2231759657;2.2403433476;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T19:00:00;153;123.3;526.9849815629;0;326.55;0;327.25;0;327.45;0.831745027;288.8825;0;8.0235830273;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;3.3;7.0815450644;2.5493562232;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T20:00:00;145.45;115.5;523.1806091127;0;326.55;0;327.45;0;327.65;0.809359521;288.935;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.3948763297;30;25.7498674867;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.7501325133;44.7501325133;0;0
2023-02-08T21:00:00;133.81;118.4;518.3646594543;0;326.55;0;326.75;0;327.25;0.690742677;288.2175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-08T22:00:00;127.73;111.1;501.4492218523;0;326.55;0;326.75;0;327.15;0.596596294;287.46;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.025;39.025;0;0
2023-02-08T23:00:00;118.94;103.6;434.8719605229;0;326.65;0;326.95;0;327.35;0.680492772;288.345;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.525;31.525;0;0
2023-02-09T00:00:00;109.56;102.7;434.0466543063;0;326.65;0;326.95;0;327.25;0.504162999;287.3225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.625;30.625;0;0
2023-02-09T01:00:00;118.36;104;419.8599107365;0;326.65;0;327.35;0;327.45;0.697397162;288.505;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.925;31.925;0;0
2023-02-09T02:00:00;115.12;103.4;424.7510277892;0;326.75;0;327.25;0;327.35;0.519717816;287.47;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.8516877231;30;14.8658966631;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.5341033369;43.5341033369;0;0
2023-02-09T03:00:00;115.46;111.9;441.0966601227;0;326.85;0;327.75;0;327.85;0.528829065;287.84;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.2977709754;30;21.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T04:00:00;120.47;128.9;471.2500449218;0;326.95;0;327.65;0;327.85;0.526737121;287.9525;0;2.1833537885;0;0;0;0;0;0;0;12;3.2908730156;1;18.4801517246;30;26.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T05:00:00;132.57;148.8;481.8148297253;0;326.85;0;326.55;0;327.05;0.801513281;289.53;0;0;0;0;0;-0;0;0;-0;26.3910341714;7.3352304485;1;15.399356341;30;30;0;0;0;2.4089658286;5.1694545677;1.8610036444;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T06:00:00;155.24;163.8;478.7249773126;0;327.65;0;328.55;0;328.75;0.80100407;289.45;0;0;0;0;0;-0;0;0;-0;37.7046771666;10.1830598943;1;12.3188690369;30;30;0;0;0;6.0953228334;13.0800919171;4.7088330902;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T07:00:00;174.46;163.1;460.6368010218;0;327.75;0;328.45;0;328.75;0.874106284;288.8025;0;37.8086083567;0;0;0;0;0;0;0;0;0;0;9.2386897816;30;30;1.8;2.4226110363;0.4288021534;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T08:00:00;173.02;162.1;403.9265514197;0;326.95;0;327.15;0;327.45;4.268119357;286.6816730483;0;37.5703849381;0;0;0;0;0;0;0;0;0;0;6.1588185442;30;30;0.8;1.0767160162;0.1905787349;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T09:00:00;111.36;146.8;339.3233936812;0;327.75;0;329.15;0;329.15;17.5739587473;291.6003855962;0;0;0;0;0;-0;25.1529559191;6.7466213731;1;0;0;-0;3.079255294;30;30;0;0;0;1.6470440809;3.5344293582;1.272394569;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T10:00:00;114.01;134.1;315.1101378656;0;327.85;0;329.25;0;329.25;20.8026029282;292.3578502949;0;1.6987927353;0;0;0;-0;14.1;3.7754340689;1;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T11:00:00;111.77;116;297.3486762896;0;327.85;0;329.65;0;329.65;16.8223913905;296.1430613618;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.925;43.925;0;0
2023-02-09T12:00:00;111.18;111.4;308.1312388705;0;327.85;0;329.55;0;329.75;10.2721485817;293.4334561827;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.325;39.325;0;0
2023-02-09T13:00:00;110.19;106.3;345.536444516;0;327.95;0;329.55;0;329.95;12.858109357;293.1752413411;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.225;34.225;0;0
2023-02-09T14:00:00;121.46;101.4;412.5292872221;0;327.95;0;329.55;0;330.75;1.35451603;287.6693565507;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.325;29.325;0;0
2023-02-09T15:00:00;157.91;100.4;464.6772357592;0;327.95;0;329.85;0;330.85;0.651017607;287.89;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.325;28.325;0;0
2023-02-09T16:00:00;165.04;96.5;472.0406883718;0;327.85;0;329.75;0;330.85;0.817988094;288.51;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.425;24.425;0;0
2023-02-09T17:00:00;173.25;105.2;475.4502368165;0;329.55;0;321.75;0;326.85;0.754190936;288.3025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.125;33.125;0;0
2023-02-09T18:00:00;166.33;113.9;481.0535980511;0;329.15;0;322.65;0;328.85;0.913458849;288.92;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.8424395221;30;25.324682454;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.575317546;43.575317546;0;0
2023-02-09T19:00:00;134.89;117.4;491.6349172397;0;327.95;0;322.15;0;327.35;0.981955515;288.72;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.500150015;30;27.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T20:00:00;115.77;118.5;494.5048579447;0;326.25;0;320.85;0;325.55;0.75545551;288.24;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-09T21:00:00;135.77;115.6;474.770927085;0;328.45;0;323.85;0;327.75;0.794451317;288.3875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.525;43.525;0;0
2023-02-09T22:00:00;119.93;110.3;471.2737383075;0;326.85;0;328.75;0;330.35;0.794148557;288.6625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.225;38.225;0;0
2023-02-09T23:00:00;117.95;101.7;466.0852641463;0;328.15;0;329.25;0;330.15;0.832915032;289.365;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.625;29.625;0;0
2023-02-10T00:00:00;122.69;100;476.2300993031;0;328.05;0;328.95;0;330.05;0.787815682;288.635;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.925;27.925;0;0
2023-02-10T01:00:00;123.09;98.6;463.0218940563;0;328.05;0;329.05;0;329.95;1.471242529;289.54;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.525;26.525;0;0
2023-02-10T02:00:00;116.32;100.7;456.8371176906;0;328.15;0;329.05;0;330.05;1.138254147;287.0625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.7176655964;30;20.6932176834;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.0067823166;35.0067823166;0;0
2023-02-10T03:00:00;116.7;105.9;468.5325548445;0;328.15;0;329.05;0;330.15;1.234541484;287.84;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;15.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-10T04:00:00;118.51;123.7;503.6458588905;0;328.25;0;329.15;0;330.15;1.308480725;287.77;0;8.3325959028;0;0;0;0;0;0;0;0;0;0;15.399356341;30;30;0;0;0;3.7;7.9399141631;2.8583690987;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-10T05:00:00;125.47;141.7;507.8487237343;0;328.15;0;329.15;0;330.05;1.37093208;288.06;0;0;0;0;0;-0;0;0;-0;21.4531099446;5.664957319;1;12.3188690369;30;30;0;0;0;0.2468900554;0.5298069859;0.1907305149;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-10T06:00:00;153.99;159.3;494.4885543734;0;328.35;0;329.65;0;330.45;1.326973271;288.2025;0;0;0;0;0;-0;0;0;-0;34.6314465843;9.0808345931;1;9.2386897816;30;30;0;0;0;4.6685534157;10.0183549693;3.606607789;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-10T07:00:00;185.91;156.9;458.3347083601;0;329.45;0;330.85;0;332.15;1.613372718;289.3325;0;33.9806645724;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;36.9;79.1845493562;28.5064377682;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-10T08:00:00;196.23;146.3;437.5475600496;0;329.25;0;330.25;0;332.05;1.271626974;287.73;0;25.7918233706;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;26.3;56.4377682403;20.3175965665;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-10T09:00:00;158.72;129;411.2427962137;0;329.25;0;330.15;0;332.05;1.5965227961;285.1615243469;0;12.4270165037;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;9;19.313304721;6.9527896996;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-10T10:00:00;140.35;116;367.7192457136;0;329.05;0;329.85;0;331.95;1.7972261052;284.4009730969;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.925;43.925;0;0
2023-02-10T11:00:00;131.68;102.9;347.2797288712;0;329.15;0;330.65;0;332.25;1.9614629699;286.132593069;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.825;30.825;0;0
2023-02-10T12:00:00;118.84;97.7;326.2662058248;0;329.05;0;330.25;0;332.05;1.758879986;289.055;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.625;25.625;0;0
2023-02-10T13:00:00;117.94;95.5;343.2264978418;0;329.05;0;330.35;0;332.25;2.02015131;289.935;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.425;23.425;0;0
2023-02-10T14:00:00;110.12;97.4;397.8647275395;0;329.35;0;330.65;0;332.35;1.663973455;289.0975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.325;25.325;0;0
2023-02-10T15:00:00;127.95;96.8;461.2377559836;0;329.15;0;330.45;0;332.25;1.849877288;289.9525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.725;24.725;0;0
2023-02-10T16:00:00;123.76;96.1;480.1894324282;0;331.65;0;327.35;0;330.85;1.530715729;288.3775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.025;24.025;0;0
2023-02-10T17:00:00;158.93;103;443.6702908188;0;328.95;0;321.55;0;326.75;1.311102818;287.8725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.925;30.925;0;0
2023-02-10T18:00:00;129.55;108.1;403.3383096658;0;329.95;0;321.55;0;328.05;1.259030215;287.1775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.025;36.025;0;0
2023-02-10T19:00:00;108.29;105.6;388.5767838102;0;328.95;0;321.25;0;326.95;1.409262743;288.49;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.525;33.525;0;0
2023-02-10T20:00:00;108.26;100.7;392.3963255209;0;326.35;0;318.15;0;324.25;1.289892479;288.1825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.625;28.625;0;0
2023-02-10T21:00:00;94.66;95.7;393.0089884433;0;328.25;0;323.25;0;327.85;1.210635421;287.66;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.625;23.625;0;0
2023-02-10T22:00:00;89.19;91.6;377.7810919073;0;323.95;0;328.45;0;331.55;1.094343449;287.545;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.525;19.525;0;0
2023-02-10T23:00:00;45;86.1;410.2679738693;0;328.35;0;329.85;0;331.55;1.06751349;287.7225;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.025;29.025;0;0
2023-02-11T00:00:00;89.89;83.5;415.1392598613;0;328.65;0;330.05;0;332.15;1.143664184;287.7275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.425;11.425;0;0
2023-02-11T01:00:00;85.38;82.7;417.7367380339;0;328.65;0;330.15;0;332.15;1.215775584;287.915;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.625;25.625;0;0
2023-02-11T02:00:00;85.03;82.5;426.9359475791;0;328.55;0;328.85;0;331.45;1.172799933;287.585;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.0828843971;30;12.7462598228;0;0;0;0;0;0;0;0;0;0;0;0;0;39.7537401772;39.7537401772;0;0
2023-02-11T03:00:00;81.87;86.6;410.7866057532;0;328.65;0;329.95;0;332.05;1.077465739;287.0825;0;0;0;0;0;-0;0;0;-0;0;0;-0;31.3708497928;30;11.6;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-11T04:00:00;82.31;101;409.5748816162;0;328.65;0;329.85;0;332.05;1.192775655;288.0725;0;0;0;0;0;-0;0;0;-0;0;0;-0;32.4992916552;30;26;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-11T05:00:00;80.88;122.7;417.783270748;0;328.55;0;329.85;0;332.05;1.087179666;287.72;0;0;0;0;0;0;0;0;0;12;3.0578834265;1;32.2370376335;30;27.321053888;0;0;0;0;0;0;8.378946112;17.2761775506;3.0578834265;0;0;0;0;45;45;0;0
2023-02-11T06:00:00;82.95;142.5;454.9292990685;0;328.25;0;329.25;0;330.85;1.063871206;287.99;0;0;0;0;0;-0;0;0;-0;22.1282372414;5.7614255017;1;29.1548665613;30;30;0;0;0;0.3717627586;0.79777416;0.2871986976;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T07:00:00;86.59;144.5;469.8292897772;0;328.05;0;328.55;0;329.15;1.166756217;287.5775;0;0;0;0;0;-0;0;0;-0;23.4457122842;6.2886980009;1;26.0730037062;30;30;0;0;0;1.0542877158;2.2624199909;0.8144711967;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T08:00:00;93.13;149.6;457.192039171;0;327.25;0;327.85;0;328.15;1.194169221;288.445;0;0;0;0;0;-0;0;0;-0;27.1108121251;7.3972045616;1;22.9914490374;30;30;0;0;0;2.4891878749;5.3416048818;1.9229777575;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T09:00:00;93.95;143.2;425.7678536689;0;327.65;0;328.25;0;328.65;1.197694751;288.165;0;0;0;0;0;-0;0;0;-0;22.4308962354;6.0683842188;1;19.9102025241;30;30;0;0;0;0.7691037646;1.650437263;0.5941574147;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T10:00:00;93.01;136;372.4050003134;0;327.75;0;328.55;0;328.85;1.265737567;288.8075;0;1.1604421754;0;0;0;-0;0;0;-0;16;4.3137846287;1;16.8292641354;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T11:00:00;89.93;125.8;358.0849510004;0;327.85;0;328.35;0;328.75;1.123599258;288.0375;0;2.2333366039;0;0;0;0;0;0;0;12;3.2408902002;1;20.2749496301;30;23.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T12:00:00;93.23;119.1;367.8033117079;0;327.75;0;327.95;0;328.55;0.972133882;287.365;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.1413431877;30;29.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T13:00:00;90.92;118.2;411.8000118428;0;327.55;0;328.15;0;328.55;0.844539421;287.1825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.9553185271;30;28.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T14:00:00;93.89;118.9;464.1928673395;0;327.65;0;328.05;0;328.45;0.509275177;284.8975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.0325703637;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T15:00:00;101.13;118.4;518.4215333519;0;327.35;0;327.95;0;328.25;0.540956865;285.1775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.6363302645;30;28.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T16:00:00;118.36;121.5;530.0688966047;0;327.35;0;327.85;0;328.15;0.555797325;285.305;0;6.6330250874;0;0;0;0;0;0;0;0;0;0;10.5560192631;30;30;0;0;0;1.5;3.2188841202;1.1587982833;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T17:00:00;153.94;131.8;524.803268963;0;326.25;0;326.15;0;326.55;0.418480353;283.9925;0;2.1111012195;0;0;0;0;0;0;0;12;3.3631255847;1;7.6865426085;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T18:00:00;152.79;129.7;541.4748803481;0;331.25;0;321.95;0;327.55;0.490619651;284.5975;0;2.3720157907;0;12;3.1022110134;1;0;0;0;0;0;0;7.0278792174;30;27.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T19:00:00;140.73;130.2;560.4001886973;0;328.65;0;321.55;0;327.35;0.414272134;283.78;0;2.2277844925;0;12;3.2464423116;1;0;0;0;0;0;0;5.8429659032;30;28.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T20:00:00;140.42;124.1;578.0523853249;0;327.05;0;320.15;0;325.45;0.52135968;284.6;0;8.6416087784;0;0;0;0;0;0;0;0;0;0;2.7634342382;30;30;0;0;0;4.1;8.7982832618;3.1673819742;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T21:00:00;138.28;119.7;576.8694274684;0;324.35;0;316.75;0;322.65;0.882544182;287.2975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-11T22:00:00;143.76;113.9;589.3648139727;0;326.55;0;320.95;0;326.05;0.510943373;284.7325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.825;41.825;0;0
2023-02-11T23:00:00;138.06;107.6;580.8300339653;0;331.65;0;326.45;0;330.65;0.517497112;284.755;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.525;35.525;0;0
2023-02-12T00:00:00;129.72;107.7;584.3926321529;0;327.15;0;326.55;0;328.15;0.667509472;285.52;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.7779498297;30;17.7859476618;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.9140523382;44.9140523382;0;0
2023-02-12T01:00:00;125.49;111.7;585.4901274326;0;327.45;0;327.55;0;328.55;0.57554763;285.0825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.4348667716;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T02:00:00;131.79;114.9;589.3284603082;0;327.85;0;327.75;0;328.55;0.544220351;284.73;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.7227969691;30;24.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T03:00:00;127.57;116.1;587.5579391042;0;327.85;0;327.95;0;328.65;0.681364976;285.5025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.7473404789;30;26.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T04:00:00;118.46;126.4;585.5319286016;0;327.85;0;327.45;0;328.35;0.715135911;285.865;0;2.2111258592;0;0;0;0;0;0;0;12;3.2631009449;1;21.5612552185;30;24.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T05:00:00;118.89;135.1;579.3344089611;0;327.85;0;327.45;0;328.35;0.544663674;284.515;0;1.3681581151;0;0;0;-0;0;0;-0;15.1;4.106068689;1;18.4801517246;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T06:00:00;108.02;143.6;576.6492891142;0;327.85;0;327.75;0;328.55;0.593370508;284.705;0;0;0;0;0;-0;0;0;-0;22.7170724076;6.1563167897;1;15.399356341;30;30;0;0;0;0.8829275924;1.8946944043;0.6820899856;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T07:00:00;116.17;146.9;536.013831032;0;327.75;0;328.15;0;328.85;0.495486315;284.1475;0;0;0;0;0;-0;0;0;-0;25.1935908408;6.7924828069;1;12.3188690369;30;30;0;0;0;1.7064091592;3.66182223;1.3182560028;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T08:00:00;149.4;145.8;480.5301474691;0;328.15;0;328.55;0;328.95;0.56598024;284.55;0;0;0;0;0;-0;0;0;-0;24.3889966779;6.564272289;1;9.2386897816;30;30;0;0;0;1.4110033221;3.0279041246;1.0900454849;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T09:00:00;144.27;137.1;427.2008264892;0;327.95;0;327.95;0;328.75;0.526725463;284.41;0;0.8559582688;0;0;0;-0;0;0;-0;17.1;4.6182685353;1;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T10:00:00;145.56;125.8;404.5317765579;0;328.15;0;328.65;0;329.25;0.561225574;284.8025;0;9.9549134994;0;0;0;0;0;0;0;0;0;0;3.079255294;30;30;0;0;0;5.8;12.4463519313;4.4806866953;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T11:00:00;140.07;120.7;390.2531513213;0;327.95;0;328.25;0;328.85;0.535143757;284.5675;0;6.0149993363;0;0;0;-0;0;0;-0;0;0;0;0;30;30;0;0;0;0.7;1.5021459227;0.5407725322;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T12:00:00;129.89;115.2;380.5087457901;0;327.45;0;328.15;0;328.85;0.516268034;284.4625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.125;43.125;0;0
2023-02-12T13:00:00;120;112.8;392.8316675506;0;327.65;0;328.25;0;328.85;0.581377036;284.7;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.725;40.725;0;0
2023-02-12T14:00:00;120;108.4;422.1140922195;0;327.75;0;327.85;0;328.35;0.486438402;284.29;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.325;36.325;0;0
2023-02-12T15:00:00;124.63;107;486.5943564613;0;327.45;0;327.15;0;328.15;0.462959567;284.045;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.4533808015;30;18.0942882386;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.9057117614;43.9057117614;0;0
2023-02-12T16:00:00;135.16;111.3;525.9164792333;0;327.25;0;326.55;0;328.05;0.620425246;285.425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.5313828318;30;21.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T17:00:00;158.54;119.3;528.0383197638;0;326.25;0;325.85;0;326.65;0.495168504;284.27;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.1877244304;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T18:00:00;167.51;124.8;532.7040700431;0;326.25;0;325.85;0;326.55;0.552276029;284.71;0;9.1823813106;0;0;0;-0;0;0;-0;0;0;-0;10.1074582895;30;30;0;0;0;4.8;10.3004291845;3.7081545064;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T19:00:00;169.49;126;549.5200180583;0;326.25;0;325.85;0;326.65;0.52918939;284.48;0;10.1094199372;0;0;0;-0;0;0;-0;0;0;-0;7.0275001753;30;30;0;0;0;6;12.8755364807;4.635193133;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T20:00:00;160;126.1;551.4453532526;0;326.65;0;324.65;0;325.75;0.481746782;284.4175;0;10.1866731561;0;0;0;0;0;0;-0;0;0;-0;3.9478500568;30;30;0;0;0;6.1;13.0901287554;4.7124463519;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T21:00:00;140.89;123.8;553.037915403;0;327.25;0;326.25;0;327.45;0.471426958;284.625;0;8.4098491217;0;0;0;-0;0;0;-0;0;0;0;0.8685079034;30;30;0;0;0;3.8;8.1545064378;2.9356223176;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-12T22:00:00;151.91;117.9;552.2624046172;0;325.85;0;325.95;0;326.75;0.605082274;285.445;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
