timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-02-12T23:00:00;137.98;111.6;552.4108914175;0;325.85;0;325.95;0;326.75;0.619965625;285.5075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.525;39.525;0;0
2023-02-13T00:00:00;137.5;111.7;549.4462143968;0;325.85;0;325.95;0;326.75;1.085445727;287.8075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.625;39.625;0;0
2023-02-13T01:00:00;132.68;111.4;531.2829259446;0;326.75;0;324.85;0;326.55;1.161682174;287.805;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.4250039719;30;23.8212462267;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.5787537733;42.5787537733;0;0
2023-02-13T02:00:00;132.64;113.3;514.3411287963;0;325.85;0;325.95;0;326.65;1.131940905;287.7475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.398345682;30;23.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-13T03:00:00;129.04;113.4;518.3190867526;0;325.95;0;326.05;0;326.75;1.071022171;287.485;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.2660269001;30;23.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-13T04:00:00;130.84;121.6;553.867262945;0;325.85;0;325.95;0;326.85;1.094519044;287.5525;0;6.7102783063;0;0;0;0;0;0;0;0;0;0;8.185952929;30;30;0;0;0;1.6;3.4334763948;1.2360515021;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-13T05:00:00;137.36;131;547.3574443066;0;325.85;0;325.75;0;326.75;1.20660851;288.4625;0;2.1222212651;0;0;0;0;0;0;0;12;3.352005539;1;6.1588185442;30;29;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-13T06:00:00;163.19;134.6;531.3934466103;0;325.75;0;325.25;0;326.25;1.140221217;287.7175;0;16.7531967612;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;14.6;31.330472103;11.2789699571;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-13T07:00:00;196.08;134.8;497.0318648277;0;326.65;0;324.15;0;327.35;1.246458164;288.195;0;16.907703199;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;14.8;31.7596566524;11.4334763948;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-13T08:00:00;215.87;135;480.9441677246;0;325.35;0;324.55;0;325.65;1.336548955;288.6275;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;24.1497074707;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;24.5502925293;24.5502925293;0;0
2023-02-13T09:00:00;196.2;126.7;447.6099983775;0;324.65;0;323.45;0;324.75;1.394451457;288.0225;0;10.6501924694;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;6.7;14.3776824034;5.1759656652;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-13T10:00:00;173.35;115.6;436.7458523393;0;334.15;0;323.45;0;327.75;1.387100131;287.63;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.525;43.525;0;0
2023-02-13T11:00:00;154.42;104.6;425.2582625551;0;324.25;0;323.35;0;325.05;1.729590334;289.33;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.525;32.525;0;0
2023-02-13T12:00:00;140;98.2;404.1845318952;0;321.35;0;321.45;0;323.35;1.809554006;289.725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.125;26.125;0;0
2023-02-13T13:00:00;136.87;92.8;407.549739766;0;321.85;0;320.95;0;322.75;1.600128476;289.885;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.725;20.725;0;0
2023-02-13T14:00:00;140;88.5;444.0422814702;0;326.55;0;317.65;0;323.35;1.536729517;289.325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.425;16.425;0;0
2023-02-13T15:00:00;157.45;88.6;489.3063143423;0;320.35;0;320.45;0;323.85;1.425968744;288.9125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.525;16.525;0;0
2023-02-13T16:00:00;166.06;92.1;505.6018424055;0;325.75;0;326.05;0;325.45;1.392080475;288.6975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.025;20.025;0;0
2023-02-13T17:00:00;188.06;104.5;513.5255341833;0;326.65;0;326.75;0;326.75;1.559439562;288.9975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.425;32.425;0;0
2023-02-13T18:00:00;221.8;115;522.3106605798;0;326.65;0;327.05;0;327.05;1.275950352;288.0325;-0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;1.625;1.625;0;0
2023-02-13T19:00:00;206.6;118.1;551.9127123944;0;326.75;0;327.15;0;327.05;1.295390647;288.0625;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0.8948815989;30;26.224862481;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;5.575137519;5.575137519;0;0
2023-02-13T20:00:00;187.86;117.4;565.8325630536;0;326.85;0;327.05;0;327.05;1.31069473;288.1125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.5526868476;30;27.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-13T21:00:00;168.95;117.6;568.446695622;0;326.85;0;327.35;0;327.15;1.243632201;287.9425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-13T22:00:00;160.97;113.5;565.9127009143;0;326.75;0;327.35;0;327.25;1.182337018;287.375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.425;41.425;0;0
2023-02-13T23:00:00;150.12;107.7;560.8470609741;0;326.65;0;327.35;0;327.25;1.174183465;288.1075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.625;35.625;0;0
2023-02-14T00:00:00;135.62;108.7;556.344431084;0;326.55;0;327.35;0;327.25;1.173719784;288.325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.625;36.625;0;0
2023-02-14T01:00:00;132.32;105.3;548.4791410304;0;326.75;0;327.55;0;327.35;1.192150647;288.1775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.7435901475;30;25.4185893599;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.8814106401;34.8814106401;0;0
2023-02-14T02:00:00;132.16;110.6;533.6420126897;0;325.75;0;326.15;0;326.25;1.232825264;287.425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.5592052621;30;20.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T03:00:00;132.12;114;528.898008854;0;329.65;0;326.75;0;325.05;1.124935723;287.3575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.7951914469;30;24;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T04:00:00;132.32;128.2;549.9077397481;0;326.75;0;326.85;0;327.05;1.186422857;287.4975;0;2.1388984191;0;0;0;0;0;0;0;12;3.335328385;1;12.7150645593;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T05:00:00;141.93;144;549.0994120587;0;326.65;0;327.05;0;327.05;1.222451558;288.0925;0;0;0;0;0;-0;22.861059449;6.354095041;1;0;0;-0;9.6348456844;30;30;0;0;0;1.138940551;2.4440784357;0.8798682369;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T06:00:00;166.22;153.8;537.1536141497;0;326.55;0;327.25;0;327.25;1.244539495;287.1275;0;31.585814787;0;0;0;-0;0;0;-0;0;0;-0;6.5549348315;30;30;0;0;0;33.8;72.5321888412;26.1115879828;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T07:00:00;199.99;155.2;512.185738477;0;326.55;0;327.35;0;327.35;1.342400053;287.47;0;32.6673598513;0;0;0;-0;0;0;-0;0;0;-0;3.4753319695;30;30;0;0;0;35.2;75.5364806867;27.1931330472;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T08:00:00;206.98;155.5;499.427467309;0;326.75;0;327.65;0;327.65;1.471063802;289.005;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;6.5013002258;30;24.2;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T09:00:00;180.6;142.2;463.4753974642;0;327.05;0;327.75;0;327.45;1.414332668;289.27;0;22.6244413964;0;0;0;-0;0;0;-0;0;0;-0;3.4217027274;30;30;0;0;0;22.2;47.6394849785;17.1502145923;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T10:00:00;138.26;129.4;433.3506652646;0;327.05;0;327.85;0;327.55;1.353394417;288.7475;0;2.1833537885;0;0;0;0;12;3.2908730156;1;0;0;0;3.079255294;30;27.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T11:00:00;139.16;120.5;439.631547828;0;326.95;0;327.75;0;327.55;1.336047255;288.2575;0;5.8604928985;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;0.5;1.0729613734;0.3862660944;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-14T12:00:00;130.36;107.1;435.2826719762;0;326.95;0;327.45;0;327.25;3.305077941;288.936648835;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.025;35.025;0;0
2023-02-14T13:00:00;125.41;102.2;454.6566690822;0;326.85;0;327.35;0;327.25;7.2895557929;291.7928737606;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.125;30.125;0;0
2023-02-14T14:00:00;126.93;99.8;482.9521313622;0;327.45;0;328.05;0;328.15;7.9941850448;291.7969204101;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.725;27.725;0;0
2023-02-14T15:00:00;132.32;99.1;510.9571357707;0;327.55;0;328.25;0;328.75;8.0273557252;291.723685281;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.025;27.025;0;0
2023-02-14T16:00:00;152.7;101.3;508.4176481817;0;327.35;0;327.85;0;328.55;6.6470275731;290.9455229086;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.225;29.225;0;0
2023-02-14T17:00:00;180.81;107.1;516.0198784096;0;327.35;0;327.35;0;328.15;2.3914700529;287.6634380164;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.025;35.025;0;0
2023-02-14T18:00:00;199.99;107.9;535.8415527417;0;327.35;0;327.55;0;328.35;1.21238009;286.9;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.825;35.825;0;0
2023-02-14T19:00:00;192.97;109.4;554.5741567938;0;327.65;0;327.95;0;328.85;1.232374923;287.625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.325;37.325;0;0
2023-02-14T20:00:00;175.81;104.7;567.7037785201;0;327.95;0;328.15;0;329.05;1.294710452;287.3575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.625;32.625;0;0
2023-02-14T21:00:00;160.09;100.5;570.8707414097;0;327.95;0;328.65;0;329.85;1.9626847001;287.1638988177;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.425;28.425;0;0
2023-02-14T22:00:00;151.03;93.9;566.4657190852;0;327.95;0;329.15;0;330.65;3.3212313383;288.5580481854;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.825;21.825;0;0
2023-02-14T23:00:00;141.73;87.7;548.9754757963;0;327.95;0;329.05;0;330.55;1.380690986;288.6675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.625;15.625;0;0
2023-02-15T00:00:00;134.81;84.4;546.8544579626;0;328.05;0;329.25;0;330.75;1.233266151;288.285;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.325;12.325;0;0
2023-02-15T01:00:00;130.95;85.5;545.806026523;0;327.95;0;329.25;0;330.65;1.234907609;288.52;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.425;13.425;0;0
2023-02-15T02:00:00;130;88.7;544.3731628148;0;327.95;0;329.15;0;330.55;1.395856826;289.185;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.625;16.625;0;0
2023-02-15T03:00:00;130.01;92.5;536.967697067;0;328.55;0;322.55;0;327.25;1.013789801;286.96;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.3942906221;30;14.350423909;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.149576091;33.149576091;0;0
2023-02-15T04:00:00;126.66;102.5;554.3164180877;0;326.05;0;323.45;0;326.75;1.170383769;288.075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;28.7350564562;30;12.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T05:00:00;136.53;115.1;554.7896891962;0;320.95;0;319.55;0;321.85;1.143552592;287.325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;30.811130319;30;25.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T06:00:00;161.2;133.3;535.512688952;0;317.55;0;317.15;0;318.75;1.187394937;286.905;0;15.7489049157;0;0;0;-0;0;0;-0;0;0;-0;27.7291018375;30;30;0;0;0;13.3;28.5407725322;10.2746781116;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T07:00:00;185;139.3;524.7109663747;0;316.85;0;315.25;0;317.65;1.266927002;287.7625;0;20.3840980488;0;0;0;-0;0;0;-0;0;0;-0;24.6473815589;30;30;0;0;0;19.3;41.4163090129;14.9098712446;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T08:00:00;188.76;141.4;508.6454268386;0;317.65;0;315.55;0;318.05;1.417048199;288.47;0;22.0064156453;0;0;0;-0;0;0;-0;0;0;-0;21.5659694524;30;30;0;0;0;21.4;45.9227467811;16.5321888412;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T09:00:00;171.22;134.9;469.7944368419;0;317.85;0;315.75;0;318.05;1.243984899;287.91;0;16.9849564179;0;0;0;-0;0;0;-0;0;0;-0;18.484865487;30;30;0;0;0;14.9;31.974248927;11.5107296137;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T10:00:00;152.52;132.4;437.1749548101;0;317.95;0;316.35;0;318.25;1.171816804;287.665;0;1.5206835369;0;0;0;-0;0;0;-0;12.4;3.9535432672;1;15.404069632;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T11:00:00;132.16;122.9;418.580650885;0;317.75;0;316.35;0;318.05;3.18504822;287.8310083793;0;7.7145701518;0;0;0;0;0;0;0;0;0;0;12.3235818566;30;30;0;0;0;2.9;6.2231759657;2.2403433476;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T12:00:00;120.79;117;408.4324051393;0;317.35;0;316.15;0;317.65;4.8601477124;288.7400624879;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.4012968669;30;27;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T13:00:00;121.45;114.6;435.0014796385;0;316.85;0;315.85;0;317.25;5.940413321;289.1385299949;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.0053198951;30;24.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T14:00:00;121.38;122.4;466.1419215695;0;316.35;0;315.55;0;316.85;6.2832749247;289.1359467778;0;7.3283040573;0;0;0;0;0;0;0;0;0;0;11.9248719947;30;30;0;0;0;2.4;5.1502145923;1.8540772532;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T15:00:00;128.71;123.3;504.23031619;0;315.85;0;315.15;0;316.35;5.084447065;289.4918391321;0;8.0235830273;0;0;0;0;0;0;0;0;0;0;8.844732139;30;30;0;0;0;3.3;7.0815450644;2.5493562232;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T16:00:00;144.99;117.7;506.1595412755;0;315.35;0;314.75;0;315.85;7.8972740096;292.2449102598;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.185952929;30;27.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T17:00:00;158.8;119;513.2071236847;0;314.85;0;314.35;0;315.35;4.4807079742;288.7854312892;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;29;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T18:00:00;173.52;120.5;527.954779034;0;314.35;0;313.85;0;314.85;4.4926168025;288.4007667038;0;5.8604928985;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0.5;1.0729613734;0.3862660944;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T19:00:00;165.25;120.2;530.8241539047;0;313.85;0;313.35;0;314.25;5.0660302613;289.0928835966;0;5.6287332419;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0.2;0.4291845494;0.1545064378;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-15T20:00:00;143.59;112.5;509.4244194551;0;313.25;0;312.75;0;313.75;2.7922354576;288.306558192;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.425;40.425;0;0
2023-02-15T21:00:00;133.97;105.3;491.8104428835;0;313.25;0;313.85;0;314.25;1.7021023812;287.2965565255;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.225;33.225;0;0
2023-02-15T22:00:00;133.14;102.2;476.0851309045;0;312.55;0;312.45;0;313.15;1.278692476;287.8025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.125;30.125;0;0
2023-02-15T23:00:00;119.1;94.4;494.7096738842;0;312.45;0;312.75;0;313.15;1.160214629;286.88;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.325;22.325;0;0
2023-02-16T00:00:00;112.86;91.9;503.5633902767;0;312.15;0;312.85;0;313.05;1.165648417;287.3475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.825;19.825;0;0
2023-02-16T01:00:00;117.48;98.3;484.4835710865;0;311.85;0;312.65;0;312.75;1.003041183;286.4;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.225;26.225;0;0
2023-02-16T02:00:00;114.52;100.4;484.484172074;0;311.35;0;311.95;0;312.15;1.563998362;289.1875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.3581818424;30;21.9847272497;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.4152727503;33.4152727503;0;0
2023-02-16T03:00:00;113.35;102.3;495.1289571585;0;311.25;0;311.95;0;312.15;1.228754447;287.695;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.9102776032;30;12.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T04:00:00;115;113.3;528.9080009671;0;311.15;0;312.75;0;312.45;1.236428427;287.9175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.881870786;30;23.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T05:00:00;119.96;129.5;552.0506043672;0;310.55;0;311.35;0;311.45;1.322848166;287.6125;0;1.2668661355;0;0;0;0;0;0;0;12;4.2073606686;1;24.4320141778;30;27.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T06:00:00;145.6;139;535.7895700415;0;310.35;0;311.55;0;311.45;1.428579121;288.2975;0;0;0;0;0;-0;17.9502543305;6.2851891239;1;0;0;-0;21.350623608;30;30;0;0;0;1.0497456695;2.2526731106;0.8109623198;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T07:00:00;166.5;136.7;504.8333624306;0;310.55;0;312.35;0;311.95;1.37981217;288.575;0;18.3755143578;0;0;0;-0;0;0;-0;0;0;-0;18.2695411772;30;30;0;0;0;16.7;35.8369098712;12.9012875536;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T08:00:00;175.34;138.3;471.7664872157;0;309.75;0;310.45;0;310.55;1.8441034899;287.9621881061;0;19.6115658599;0;0;0;-0;0;0;-0;0;0;-0;15.1887668547;30;30;0;0;0;18.3;39.2703862661;14.1373390558;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T09:00:00;166.44;135.4;413.7982158352;0;309.55;0;310.65;0;310.75;1.142338942;287.275;0;17.3712225123;0;0;0;-0;0;0;-0;0;0;-0;12.1083006096;30;30;0;0;0;15.4;33.0472103004;11.8969957082;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T10:00:00;150.28;128.7;395.9652034545;0;310.45;0;313.35;0;312.55;1.5591128808;286.1000316898;0;12.195256847;0;0;0;0;0;0;0;0;0;0;9.0281424111;30;30;0;0;0;8.7;18.669527897;6.7210300429;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T11:00:00;132.94;119.8;353.1711412551;0;309.85;0;312.45;0;311.85;2.4840579944;285.2250629103;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T12:00:00;118.18;120.5;361.2348135323;0;309.35;0;310.85;0;310.55;2.3329670993;284.9849756072;0;5.8604928985;0;0;0;0;0;0;0;0;0;0;3.079255294;30;30;0;0;0;0.5;1.0729613734;0.3862660944;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T13:00:00;118.63;120.6;380.1740272321;0;309.05;0;310.55;0;310.25;1.50407601;288.1;0;5.9377461174;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;0.6;1.2875536481;0.4635193133;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-16T14:00:00;127.93;114.4;442.4474315001;0;309.25;0;311.65;0;311.05;1.7013055037;287.3135795437;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.325;42.325;0;0
2023-02-16T15:00:00;134.95;111.7;458.1475465795;0;308.65;0;310.15;0;309.85;1.4615921072;286.745223946;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.625;39.625;0;0
2023-02-16T16:00:00;140.96;112.9;454.8941006404;0;308.75;0;310.85;0;310.35;1.449855348;288.4175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.825;40.825;0;0
2023-02-16T17:00:00;166;111.7;459.3301533149;0;308.75;0;311.15;0;310.55;1.348518067;287.7575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.625;39.625;0;0
2023-02-16T18:00:00;166.92;104.6;466.6342007823;0;308.55;0;310.65;0;310.15;1.267499868;287.6875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.525;32.525;0;0
2023-02-16T19:00:00;160.59;101.6;467.5784508712;0;308.35;0;310.45;0;309.95;1.388122903;288.17;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.525;29.525;0;0
2023-02-16T20:00:00;143.57;96.3;447.1307138812;0;308.35;0;310.55;0;309.95;1.279086673;287.5825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.225;24.225;0;0
2023-02-16T21:00:00;137.96;92.5;421.8142878736;0;308.35;0;310.85;0;310.15;1.288725664;287.285;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.425;20.425;0;0
2023-02-16T22:00:00;127.52;85.1;401.1982867914;0;308.05;0;310.45;0;309.75;1.6786752031;287.1221134827;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.025;13.025;0;0
2023-02-16T23:00:00;108.07;77;396.5725931553;0;307.95;0;310.15;0;309.55;1.26470856;287.845;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.925;4.925;0;0
2023-02-17T00:00:00;106.05;72.7;393.5827225617;0;308.15;0;310.95;0;310.05;1.317857411;288.055;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.625;0.625;0;0
2023-02-17T01:00:00;98.61;73.5;383.4340203954;0;307.65;0;309.75;0;309.25;1.274076952;287.52;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.425;1.425;0;0
2023-02-17T02:00:00;92.71;74.4;333.3922570802;0;307.65;0;309.95;0;309.35;1.307271483;287.55;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.325;2.325;0;0
2023-02-17T03:00:00;86.12;74.5;330.2503233881;0;307.75;0;310.55;0;309.75;1.41366764;288.39;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.425;2.425;0;0
2023-02-17T04:00:00;80.63;80.4;343.5483675993;0;307.35;0;309.75;0;309.05;1.366041926;288.8275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.325;23.325;0;0
2023-02-17T05:00:00;90.9;94.6;387.5761777233;0;307.35;0;309.85;0;309.15;1.495334366;289.62;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.525;22.525;0;0
2023-02-17T06:00:00;105.12;104.4;388.0666116528;0;307.25;0;309.95;0;309.05;1.54376077;289.8475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.325;32.325;0;0
2023-02-17T07:00:00;122.65;105.5;366.0240207658;0;307.15;0;309.85;0;309.05;1.434954597;288.3075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.425;33.425;0;0
2023-02-17T08:00:00;129.9;109.4;346.6642932806;0;306.95;0;309.55;0;308.75;2.9980489308;287.525168016;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.325;37.325;0;0
2023-02-17T09:00:00;114.52;109.1;336.703154926;0;306.95;0;309.55;0;308.75;9.7939868068;293.508347143;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.025;37.025;0;0
2023-02-17T10:00:00;101.56;109.8;333.1417503952;0;306.95;0;309.85;0;308.85;9.1282328622;293.2857102193;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.725;37.725;0;0
2023-02-17T11:00:00;91.96;101.5;386.9298324342;0;306.85;0;309.95;0;308.85;7.2182480873;291.5430028555;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.425;29.425;0;0
2023-02-17T12:00:00;90.8;95.8;397.5976827096;0;306.75;0;309.35;0;308.55;2.6551250022;288.69625158;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.725;23.725;0;0
2023-02-17T13:00:00;67.63;93.2;391.3238736214;0;306.75;0;309.95;0;308.85;2.0481290758;288.1285185148;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.125;36.125;0;0
2023-02-17T14:00:00;36.68;93.5;411.8779380658;0;306.55;0;309.25;0;308.35;1.324739285;287.67;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.425;36.425;0;0
2023-02-17T15:00:00;33.71;91.5;419.752942286;0;306.65;0;309.75;0;308.65;1.449319979;287.875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.425;34.425;0;0
2023-02-17T16:00:00;69.63;90.6;428.5608725295;0;306.45;0;309.45;0;308.45;1.49835808;288.13;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.525;33.525;0;0
2023-02-17T17:00:00;79.92;92;437.3235532567;0;306.35;0;309.15;0;308.25;1.444727307;287.6475;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.925;34.925;0;0
2023-02-17T18:00:00;90.53;95;452.666353603;0;306.35;0;309.05;0;308.15;1.418159624;287.775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.925;22.925;0;0
2023-02-17T19:00:00;85.05;95.5;439.4209141324;0;306.65;0;310.15;0;308.95;1.3951726;287.9375;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;38.425;38.425;0;0
2023-02-17T20:00:00;59.96;94.4;426.8682018383;0;306.15;0;308.65;0;307.85;1.342565788;287.76;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.325;37.325;0;0
2023-02-17T21:00:00;46.9;92.8;438.3521031364;0;306.25;0;309.25;0;308.25;1.615880522;288.6125;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;35.725;35.725;0;0
2023-02-17T22:00:00;43.82;87.2;376.1568373232;0;306.35;0;309.45;0;308.45;1.26400937;287.2925;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.125;30.125;0;0
2023-02-17T23:00:00;22.22;77.4;373.9239183126;0;306.25;0;309.45;0;308.45;1.2341791;287.5675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.325;20.325;0;0
2023-02-18T00:00:00;28.14;76.4;392.1649347253;0;306.05;0;308.85;0;307.95;1.096107171;287.4125;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.325;19.325;0;0
2023-02-18T01:00:00;36.44;78.4;426.0432315287;0;306.05;0;309.05;0;308.05;1.232788115;288.8025;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.325;21.325;0;0
2023-02-18T02:00:00;35.82;79.9;367.402572983;0;306.15;0;309.45;0;308.35;1.201587537;287.785;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.825;22.825;0;0
2023-02-18T03:00:00;44.41;82.3;304.5876604242;0;306.05;0;309.25;0;308.15;1.432691089;289.27;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.225;25.225;0;0
2023-02-18T04:00:00;62.98;91.6;285.0342329456;0;305.85;0;308.95;0;307.85;1.045710449;287.7225;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.7898605958;30;26.324632434;0;0;0;0;0;0;0;0;0;0;0;0;0;35.275367566;35.275367566;0;0
2023-02-18T05:00:00;70.1;99.9;301.0044410061;0;305.85;0;309.05;0;307.95;1.254127765;288.5525;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;24.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-18T06:00:00;82.26;109.6;294.6277673978;0;305.85;0;309.35;0;308.15;1.23721134;288.4525;0;1.6787628866;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;4.6;9.4845360825;1.6787628866;0;0;0;0;45;45;0;0
2023-02-18T07:00:00;93.37;115.9;298.3305518667;0;305.75;0;309.15;0;308.05;1.268973271;288.2;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.825;43.825;0;0
2023-02-18T08:00:00;109.95;114.2;291.2339909478;0;305.75;0;308.85;0;307.85;1.192045058;287.86;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.125;42.125;0;0
2023-02-18T09:00:00;114.92;111;248.6123543969;0;305.65;0;308.65;0;307.75;1.528249453;288.9375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.925;38.925;0;0
2023-02-18T10:00:00;107.64;105;204.9430192198;0;305.85;0;309.65;0;308.35;1.252648446;288.2575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.925;32.925;0;0
2023-02-18T11:00:00;102.8;98.3;185.4360782207;0;305.35;0;308.45;0;307.35;1.349998575;289.0725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.225;26.225;0;0
2023-02-18T12:00:00;94.47;88.4;170.8277719757;0;305.45;0;309.05;0;307.75;1.22943963;288.005;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.325;16.325;0;0
2023-02-18T13:00:00;83.29;86.8;162.2959487269;0;305.45;0;309.25;0;307.85;0.812478036;287.3325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.725;29.725;0;0
2023-02-18T14:00:00;86.37;85.8;186.9463470898;0;305.35;0;308.95;0;307.65;0.562295761;284.96;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.725;13.725;0;0
2023-02-18T15:00:00;96.6;81.8;207.1147496038;0;305.25;0;308.65;0;307.35;0.677377012;285.515;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.725;9.725;0;0
2023-02-18T16:00:00;109.98;79.6;224.159667684;0;305.35;0;308.95;0;307.65;0.627149853;284.79;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.525;7.525;0;0
2023-02-18T17:00:00;128.8;80.3;210.7908719059;0;305.35;0;309.05;0;307.75;0.570827822;284.69;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.225;8.225;0;0
2023-02-18T18:00:00;147.08;80.1;220.991018192;0;305.25;0;308.35;0;307.35;0.547233248;284.3625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.025;8.025;0;0
2023-02-18T19:00:00;149.95;79.2;218.7301092452;0;305.35;0;308.65;0;307.55;0.547558744;284.36;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.125;7.125;0;0
2023-02-18T20:00:00;135.49;75.7;212.0672149803;0;305.35;0;308.95;0;307.75;0.598944888;284.595;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.625;3.625;0;0
2023-02-18T21:00:00;120.64;95.9;216.0038376755;0;305.25;0;308.55;0;307.45;0.514628751;284.1575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.825;23.825;0;0
2023-02-18T22:00:00;116.99;92;232.7275582078;0;305.25;0;308.35;0;307.25;0.653358603;284.9225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.925;19.925;0;0
2023-02-18T23:00:00;113.66;85.2;236.3702615858;0;305.35;0;309.05;0;307.75;0.566595881;284.05;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.125;13.125;0;0
2023-02-19T00:00:00;109.04;85.7;230.7572893025;0;305.15;0;308.55;0;307.45;0.687301711;284.4025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.625;13.625;0;0
2023-02-19T01:00:00;104.12;81.6;221.4985055779;0;305.15;0;308.35;0;307.25;0.601647108;283.9775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.525;9.525;0;0
2023-02-19T02:00:00;99.53;82.6;212.4419361602;0;305.15;0;308.45;0;307.25;0.630390255;284.2675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.525;10.525;0;0
2023-02-19T03:00:00;93;85.1;210.9107098581;0;305.25;0;308.95;0;307.65;0.639101797;284.0075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.025;13.025;0;0
2023-02-19T04:00:00;92.55;90.8;209.0449981412;0;304.95;0;308.55;0;307.25;0.67170235;284.5;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.725;18.725;0;0
2023-02-19T05:00:00;97.78;99.5;200.7733512691;0;304.95;0;308.25;0;307.15;0.665408335;284.1075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.425;27.425;0;0
2023-02-19T06:00:00;98.5;106.7;204.3831236013;0;304.95;0;308.35;0;307.15;0.613544126;284.0675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.625;34.625;0;0
2023-02-19T07:00:00;107.77;112;214.1900943892;0;305.05;0;308.75;0;307.55;0.560311871;283.8075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.925;39.925;0;0
2023-02-19T08:00:00;113.86;111.9;228.5030725622;0;304.95;0;308.55;0;307.35;0.681365962;284.105;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.825;39.825;0;0
2023-02-19T09:00:00;118.32;105.3;247.845102031;0;304.85;0;308.25;0;307.05;0.6779297396;284.1251565094;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.225;33.225;0;0
2023-02-19T10:00:00;116.17;102.8;238.3601756468;0;304.95;0;308.45;0;307.25;0.764359293;284.7375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.725;30.725;0;0
2023-02-19T11:00:00;113.87;100.9;218.6112881537;0;304.85;0;308.55;0;307.25;0.691306524;284.4775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.825;28.825;0;0
2023-02-19T12:00:00;108.52;95.5;222.0661105168;0;304.75;0;308.55;0;307.25;0.599895624;283.9375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.425;23.425;0;0
2023-02-19T13:00:00;101.18;91.9;229.6220302914;0;304.65;0;308.25;0;307.05;0.556642501;283.6375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.825;19.825;0;0
2023-02-19T14:00:00;98.54;92.1;254.3201600698;0;304.65;0;308.25;0;307.05;0.516466336;283.575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.025;20.025;0;0
2023-02-19T15:00:00;107.7;89;247.3929600318;0;304.75;0;308.55;0;307.25;0.61235298;283.8825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.925;16.925;0;0
2023-02-19T16:00:00;120.72;93.4;287.8068381507;0;304.75;0;308.55;0;307.25;0.616914622;284.02;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.325;21.325;0;0
2023-02-19T17:00:00;141.11;96.7;314.0298683298;0;304.65;0;308.25;0;307.05;0.574530136;283.8325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.625;24.625;0;0
2023-02-19T18:00:00;158.7;103.8;329.4493545237;0;304.75;0;308.25;0;307.05;0.750848831;284.5525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.725;31.725;0;0
2023-02-19T19:00:00;158.38;105.7;340.4325263402;0;304.75;0;308.55;0;307.25;0.572186008;283.965;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.625;33.625;0;0
2023-02-19T20:00:00;138.31;105.3;337.5901420813;0;304.65;0;308.35;0;307.05;0.319532759;283.64;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.225;33.225;0;0
2023-02-19T21:00:00;127.1;108.4;344.9492338239;0;304.55;0;308.15;0;306.95;0.228026304;284.465;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.325;36.325;0;0
2023-02-19T22:00:00;117.68;103.9;333.5457954881;0;304.55;0;308.05;0;306.85;0.170332312;284.3075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.825;31.825;0;0
2023-02-19T23:00:00;94.85;96.5;304.9602393955;0;304.65;0;308.35;0;307.05;0.424889585;285.9575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.425;24.425;0;0
2023-02-20T00:00:00;78.87;92.1;344.1179966944;0;304.65;0;308.55;0;307.25;0.649344162;287.115;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;35.025;35.025;0;0
2023-02-20T01:00:00;51.06;89.6;350.35801361;0;304.45;0;307.95;0;306.75;0.695084412;287.5125;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;32.525;32.525;0;0
2023-02-20T02:00:00;48.86;90.8;335.3950186471;0;304.45;0;307.95;0;306.75;0.780592449;287.9825;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.725;33.725;0;0
2023-02-20T03:00:00;34;92;325.5852007311;0;304.55;0;308.25;0;306.95;0.832455701;288.3225;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.3199197614;30;22.0210762267;0;0;0;0;0;0;0;0;0;0;0;0;0;39.9789237733;39.9789237733;0;0
2023-02-20T04:00:00;29.13;98.2;323.3983579508;0;304.55;0;308.45;0;307.05;0.80927835;288.395;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.3983351378;30;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-20T05:00:00;38.24;102.7;340.0532234667;0;304.45;0;308.45;0;307.05;0.855523026;288.4675;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.7395005675;30;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-20T06:00:00;72.3;102.2;318.2422621235;0;307.45;0;314.85;0;311.45;0.932113128;288.7875;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.60704767;30;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-20T07:00:00;78.18;104.4;297.2108871419;0;308.05;0;315.95;0;312.95;0.988085448;288.6775;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;29.4;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-20T08:00:00;75.75;107.4;284.0958362326;0;307.75;0;315.95;0;313.35;0.872394472;288.1325;0;0.8758762887;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;2.4;4.9484536082;0.8758762887;0;0;0;0;45;45;0;0
2023-02-20T09:00:00;49.92;105.5;273.3477414165;0;307.25;0;316.65;0;314.05;0.954729039;288.4725;0;0.1824742268;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;0;0;0;0.5;1.0309278351;0.1824742268;0;0;0;0;45;45;0;0
2023-02-20T10:00:00;41.96;101.4;258.7497656503;0;307.65;0;316.05;0;313.25;0.914321222;289.92;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;44.325;44.325;0;0
2023-02-20T11:00:00;23.93;96.1;257.6112434727;0;304.55;0;306.25;0;306.15;0.891962744;291.21;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;39.025;39.025;0;0
2023-02-20T12:00:00;23.81;94.3;264.816945441;0;302.05;0;301.05;0;301.65;0.964602118;290.5;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.225;37.225;0;0
2023-02-20T13:00:00;22.01;89.4;277.5993450602;0;301.85;0;300.75;0;301.25;1.088143481;290.6475;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;32.325;32.325;0;0
2023-02-20T14:00:00;41.52;85.8;295.9480359266;0;301.65;0;300.25;0;300.85;1.0888307697;289.870997778;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.725;28.725;0;0
2023-02-20T15:00:00;52.34;88.7;319.6067212491;0;302.25;0;302.55;0;302.45;1.0980843199;289.7774582336;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;31.625;31.625;0;0
2023-02-20T16:00:00;57.15;88.4;361.6125880468;0;303.85;0;307.05;0;305.75;1.127072733;291.2125;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;31.325;31.325;0;0
2023-02-20T17:00:00;94.99;95.2;384.5877761386;0;304.25;0;307.65;0;306.35;1.077315113;290.945;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.125;23.125;0;0
2023-02-20T18:00:00;112.54;98.4;387.2596132628;0;304.55;0;308.55;0;307.05;1.153697865;291.04;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.325;26.325;0;0
2023-02-20T19:00:00;109.04;99.1;361.522766621;0;304.55;0;308.65;0;307.15;1.181650588;290.8375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.025;27.025;0;0
2023-02-20T20:00:00;92.57;95.3;357.9117891853;0;304.45;0;308.55;0;307.15;1.092138115;290.3125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.225;23.225;0;0
2023-02-20T21:00:00;87.73;93.4;369.670217694;0;304.55;0;308.75;0;307.25;1.7344463514;291.6331427952;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.325;21.325;0;0
2023-02-20T22:00:00;89.47;90.8;357.5749154211;0;304.55;0;308.65;0;307.15;3.1349565818;292.8922014884;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.725;18.725;0;0
2023-02-20T23:00:00;68.64;83.8;331.3361869031;0;304.55;0;308.65;0;307.15;1.02039922;292.705;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.725;26.725;0;0
2023-02-21T00:00:00;50.5;80.2;353.5975471966;0;304.55;0;308.75;0;307.15;0.976850326;292.8725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.125;23.125;0;0
2023-02-21T01:00:00;46.01;80.8;362.7689750609;0;304.55;0;308.75;0;307.25;1.069811537;292.2425;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.725;23.725;0;0
2023-02-21T02:00:00;47.76;82.2;373.5328403987;0;304.55;0;308.75;0;307.25;0.889204351;292.53;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.125;25.125;0;0
2023-02-21T03:00:00;53.28;85.3;393.1790007548;0;304.55;0;308.85;0;307.25;0.950051426;291.645;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.225;28.225;0;0
2023-02-21T04:00:00;69.15;95.1;412.4897699631;0;304.55;0;308.85;0;307.35;0.975961244;292.095;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;38.025;38.025;0;0
2023-02-21T05:00:00;94.87;105;419.0291810809;0;304.55;0;308.85;0;307.35;0.856131011;291.5675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.4516931536;30;15.245891504;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.754108496;44.754108496;0;0
2023-02-21T06:00:00;127.67;129.2;446.117249922;0;304.55;0;308.95;0;307.35;1.012360014;291.0075;0;1.1261622361;0;0;0;0;12;4.348064568;1;0;0;0;12.3188690369;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-21T07:00:00;148.87;148.1;430.4804291157;0;304.95;0;310.15;0;308.25;0.898879418;290.78;0;0;0;0;0;-0;24.0713966763;8.5864525478;1;0;0;-0;9.2386897816;30;30;0;0;0;4.0286033237;8.6450715101;3.1122257437;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-21T08:00:00;153.96;132.5;386.3471618119;0;305.45;0;310.95;0;308.75;1.050977893;291.585;0;15.1308791646;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;12.5;26.8240343348;9.6566523605;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-21T09:00:00;130.7;136.3;343.0133724727;0;305.05;0;309.75;0;307.95;1.066274088;291.35;0;0;0;0;0;-0;15.9722757088;5.7274043681;1;0;0;-0;3.079255294;30;30;0;0;0;0.3277242912;0.7032710111;0.253177564;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-21T10:00:00;129.24;134;325.4780271129;0;304.45;0;308.05;0;306.65;1.6035328647;291.1459119971;0;0.3423102954;0;0;0;-0;14;5.1319165087;1;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-21T11:00:00;116.51;127.6;310.5139568994;0;304.45;0;307.95;0;306.55;1.237813496;291.355;0;1.0698033296;0;0;0;0;12;4.4044234746;1;0;0;0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.525;43.525;0;0
2023-02-21T12:00:00;112.53;114.2;293.2797658981;0;304.45;0;307.95;0;306.55;1.448818047;292.2725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.125;42.125;0;0
2023-02-21T13:00:00;114.14;111.6;317.9436924768;0;306.45;0;310.45;0;308.75;1.358528838;292.5;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.525;39.525;0;0
2023-02-21T14:00:00;119.3;112.1;347.2976051989;0;304.95;0;307.25;0;306.25;1.385224643;293.0225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.025;40.025;0;0
2023-02-21T15:00:00;130.56;112.4;402.1884164455;0;304.35;0;305.45;0;304.95;1.376302532;293.9325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.325;40.325;0;0
2023-02-21T16:00:00;148.99;109.1;469.3019076969;0;302.55;0;302.35;0;302.45;1.545025866;294.0675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.025;37.025;0;0
2023-02-21T17:00:00;164.85;115.1;431.3861426176;0;302.15;0;301.85;0;301.95;1.195124191;291.795;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.025;43.025;0;0
2023-02-21T18:00:00;178.13;115.7;442.1786163607;0;304.45;0;305.95;0;304.85;1.207078716;291.62;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.4474131624;30;26.6499574957;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.0500425043;44.0500425043;0;0
2023-02-21T19:00:00;177.1;117.5;497.56998523;0;304.25;0;305.45;0;304.75;1.037647086;291.07;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-21T20:00:00;170;115.1;531.6087321009;0;301.85;0;300.75;0;301.35;1.08743069;291.6;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.025;43.025;0;0
2023-02-21T21:00:00;158.8;107.2;544.2200377371;0;301.35;0;300.05;0;300.65;0.993350108;290.96;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.125;35.125;0;0
2023-02-21T22:00:00;153.2;99.2;541.021290184;0;301.25;0;299.95;0;300.55;1.027581128;291.75;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.125;27.125;0;0
2023-02-21T23:00:00;142.58;92.1;521.6522633867;0;301.15;0;299.85;0;300.45;1.060940495;292.6;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.025;20.025;0;0
2023-02-22T00:00:00;139.9;89.5;508.6138215506;0;301.15;0;299.75;0;300.35;1.11664645;292.235;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.425;17.425;0;0
2023-02-22T01:00:00;128.53;95.8;489.4167915622;0;301.05;0;299.65;0;300.25;1.202896104;291.68;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.725;23.725;0;0
2023-02-22T02:00:00;125.3;93.4;467.2723327133;0;302.85;0;304.25;0;303.45;1.085765423;292.185;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.325;21.325;0;0
2023-02-22T03:00:00;128.53;96.9;462.9664341476;0;307.65;0;312.75;0;310.25;1.011195229;292.1975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.3010807174;30;12.5389733185;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.3610266815;39.3610266815;0;0
2023-02-22T04:00:00;129.53;109.4;478.3559839866;0;307.55;0;313.15;0;310.35;1.031740482;292.085;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.3784979777;30;19.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-22T05:00:00;139.19;124.3;462.2334857854;0;307.75;0;313.45;0;310.65;1.03913032;292.2125;0;8.7961152161;0;0;0;0;0;0;0;0;0;0;20.2972127595;30;30;0;0;0;4.3;9.2274678112;3.321888412;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-22T06:00:00;157.49;146.9;442.2880349263;0;307.45;0;312.95;0;310.45;1.128034576;291.24;0;26.255342684;0;0;0;-0;0;0;-0;0;0;-0;17.2162356698;30;30;0;0;0;26.9;57.7253218884;20.7811158798;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-22T07:00:00;173.13;144.9;460.6961303606;0;307.35;0;312.95;0;310.45;0.930800385;290.9925;0;24.7102783063;0;0;0;-0;0;0;-0;0;0;-0;14.1355666778;30;30;0;0;0;24.9;53.4334763948;19.2360515021;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
