timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-02-22T08:00:00;176.34;143.3;437.9206004921;0;307.95;0;314.25;0;310.55;0.8919066;290.9225;0;23.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.0552057527;30;30;0;0;0;23.3;50;18;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-22T09:00:00;164.55;132.4;398.2966815644;0;305.25;0;309.45;0;307.35;0.927999333;291.495;0;15.0536259458;0;0;0;-0;0;0;-0;0;0;-0;7.9751528637;30;30;0;0;0;12.4;26.6094420601;9.5793991416;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-22T10:00:00;152.53;125.9;373.7201826805;0;304.85;0;308.55;0;306.45;0.986389499;291.5875;0;10.0321667183;0;0;0;-0;0;0;-0;0;0;-0;4.89540798;30;30;0;0;0;5.9;12.660944206;4.5579399142;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-22T11:00:00;136.99;123;350.9715421582;0;305.15;0;309.15;0;306.65;1.102105502;290.9075;0;7.7918233706;0;0;0;0;0;0;0;0;0;0;1.8159710708;30;30;0;0;0;3;6.4377682403;2.3175965665;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-22T12:00:00;129.56;118.8;335.4488569255;0;305.85;0;310.25;0;307.35;1.343579019;290.6075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-22T13:00:00;129.18;108.5;366.9113868947;0;305.95;0;310.05;0;307.45;1.449891134;291.1625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.425;36.425;0;0
2023-02-22T14:00:00;136.04;107.3;412.3887285122;0;304.55;0;307.25;0;305.45;1.293907471;292.1025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.225;35.225;0;0
2023-02-22T15:00:00;150.91;111.8;434.8214435224;0;305.25;0;308.85;0;306.35;1.261451628;292.48;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.725;39.725;0;0
2023-02-22T16:00:00;156.96;111.4;461.372972322;0;304.85;0;307.25;0;305.75;1.548178282;292.4275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.325;39.325;0;0
2023-02-22T17:00:00;165.01;109.4;468.5143386143;0;304.85;0;308.35;0;305.75;1.323766306;292.755;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.325;37.325;0;0
2023-02-22T18:00:00;175;110.9;471.6608274039;0;306.75;0;311.65;0;308.35;1.361252402;290.72;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.825;38.825;0;0
2023-02-22T19:00:00;172.73;107.8;476.6713717799;0;306.45;0;310.35;0;307.85;1.494303566;290.3988279401;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.725;35.725;0;0
2023-02-22T20:00:00;162.06;105.8;493.469564572;0;303.15;0;303.65;0;303.25;5.9619587659;294.6309624726;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.725;33.725;0;0
2023-02-22T21:00:00;154.02;101.1;499.092418416;0;304.55;0;307.15;0;305.65;14.8635812544;301.4490347178;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.025;29.025;0;0
2023-02-22T22:00:00;149.6;94.3;481.7378387746;0;305.25;0;308.45;0;306.75;14.3566332308;299.8448148765;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.225;22.225;0;0
2023-02-22T23:00:00;134.47;85;487.7824997056;0;305.95;0;307.95;0;307.65;1.6462574802;288.935792139;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.925;12.925;0;0
2023-02-23T00:00:00;134.68;82.5;472.0165952516;0;308.85;0;307.65;0;309.95;0.93509659;292.4275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.425;10.425;0;0
2023-02-23T01:00:00;131.4;83.4;468.6702872794;0;323.05;0;316.45;0;319.85;0.900285541;291.28;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.325;11.325;0;0
2023-02-23T02:00:00;129;86;465.2543920351;0;332.35;0;325.35;0;328.25;0.833289567;289.935;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.925;13.925;0;0
2023-02-23T03:00:00;124.78;89;461.1951406432;0;333.65;0;328.05;0;330.75;0.87704062;290.4375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.925;16.925;0;0
2023-02-23T04:00:00;125.17;109.1;479.0884066901;0;334.15;0;326.45;0;329.75;0.819592954;291.835;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.2407457431;30;19.2462915441;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.8537084559;44.8537084559;0;0
2023-02-23T05:00:00;129.93;125.2;497.227975018;0;333.25;0;323.45;0;327.45;0.803071074;292.02;0;2.4827900645;0;12;2.9914367396;1;0;0;0;0;0;0;12.3188690369;30;23.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-23T06:00:00;153.98;138.8;496.3269050434;0;335.45;0;323.45;0;327.65;0.950756242;291.355;0;0.9782764343;0;18.8;4.4959503698;1;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-23T07:00:00;170;140.3;489.8776467922;0;330.55;0;324.25;0;328.65;0.961626399;291.1875;0;21.1566302376;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;20.3;43.5622317597;15.6824034335;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-23T08:00:00;178.08;138.3;453.7742546928;0;327.75;0;326.65;0;327.95;0.936179131;291.3975;0;19.6115658599;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;18.3;39.2703862661;14.1373390558;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-23T09:00:00;169.6;123.2;428.6071390276;0;327.35;0;325.25;0;326.65;0.931845429;291.415;0;7.9463298084;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;3.2;6.8669527897;2.4721030043;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-23T10:00:00;154.59;112.9;401.7954725226;0;328.35;0;324.15;0;326.75;0.889768082;290.9775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.825;40.825;0;0
2023-02-23T11:00:00;149.83;98.3;386.3452349881;0;327.35;0;325.25;0;326.25;10.3689613816;295.1598128582;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.225;26.225;0;0
2023-02-23T12:00:00;142.22;94.7;388.720782176;0;327.35;0;324.55;0;326.25;21.1321328724;300.1327830109;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.625;22.625;0;0
2023-02-23T13:00:00;136.7;98.8;402.6856493768;0;326.95;0;324.95;0;326.05;13.609555549;295.5403552727;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.725;26.725;0;0
2023-02-23T14:00:00;135.3;97.6;417.4504149776;0;327.35;0;325.85;0;327.45;1.691373498;285.2181914309;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.525;25.525;0;0
2023-02-23T15:00:00;135.39;94;418.1127582015;0;327.85;0;326.05;0;327.95;3.0550732431;287.2261078015;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.925;21.925;0;0
2023-02-23T16:00:00;139.54;90.8;444.4012967954;0;327.95;0;326.35;0;328.15;9.5281847957;293.5834461488;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.725;18.725;0;0
2023-02-23T17:00:00;152.36;94;451.5189802847;0;328.15;0;326.75;0;328.65;22.520299307;298.2183557152;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.925;21.925;0;0
2023-02-23T18:00:00;165.22;99.9;460.7434479088;0;328.25;0;327.65;0;329.25;19.49996032;296.2533483366;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.825;27.825;0;0
2023-02-23T19:00:00;165;102.3;487.2187155294;0;327.65;0;326.55;0;327.25;22.0747462473;296.5615814688;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.225;30.225;0;0
2023-02-23T20:00:00;155.91;103.7;494.4341891173;0;328.15;0;328.65;0;329.45;6.3894012105;291.7050372582;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.625;31.625;0;0
2023-02-23T21:00:00;151.14;101;495.6246921914;0;328.05;0;329.35;0;330.25;2.7636956087;287.7836082932;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.925;28.925;0;0
2023-02-23T22:00:00;145.61;95.6;499.4751025374;0;327.35;0;328.55;0;329.15;1.5415612455;287.8803005745;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.525;23.525;0;0
2023-02-23T23:00:00;131.46;89.8;470.8086346934;0;327.05;0;329.25;0;329.55;0.840637413;291.74;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.725;17.725;0;0
2023-02-24T00:00:00;133.68;87.6;443.0368335972;0;327.05;0;328.25;0;328.85;0.960980134;292.905;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.525;15.525;0;0
2023-02-24T01:00:00;118.18;94;415.700737117;0;327.05;0;328.75;0;329.25;0.90093662;292.78;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.925;21.925;0;0
2023-02-24T02:00:00;117.55;96.8;400.2596167527;0;326.95;0;328.45;0;329.15;1.238053964;292.405;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.725;24.725;0;0
2023-02-24T03:00:00;114.76;99.2;383.1136578087;0;326.95;0;328.25;0;328.85;0.94316613;292.34;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.4267200562;30;16.2196159466;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.9803840534;37.9803840534;0;0
2023-02-24T04:00:00;117.55;114.2;433.7324955159;0;326.95;0;328.65;0;329.35;0.935321659;291.7625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.4518931736;30;24.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-24T05:00:00;117.23;131.1;423.0819449469;0;326.85;0;328.05;0;328.75;0.988410973;293.1325;0;2.2333366039;0;0;0;0;0;0;0;12;3.2408902002;1;12.3188690369;30;29.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-24T06:00:00;137.12;140.9;415.2113758989;0;326.85;0;328.55;0;329.15;1.044328193;292.9425;0;0;0;0;0;-0;0;0;-0;20.7735048558;5.5719483748;1;9.2386897816;30;30;0;0;0;0.1264951442;0.2714488074;0.0977215706;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-24T07:00:00;155.05;141.7;394.4607652713;0;326.85;0;328.85;0;329.45;0.972571202;291.4725;0;0;0;0;0;-0;0;0;-0;21.3958520149;5.7091909128;1;6.1588185442;30;30;0;0;0;0.3041479851;0.6526780796;0.2349641087;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-24T08:00:00;155;138.8;395.6109506339;0;326.55;0;325.05;0;327.25;0.946764537;291.6825;0;0.2662943232;0;0;0;-0;0;0;-0;18.8;5.2079324809;1;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-24T09:00:00;150.26;124.4;385.1377071454;0;325.25;0;317.05;0;323.55;1.16597516;291.895;0;8.873368435;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;4.4;9.4420600858;3.3991416309;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-24T10:00:00;131.43;112;370.452530166;0;327.85;0;321.75;0;326.65;0.977688658;290.735;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.925;39.925;0;0
2023-02-24T11:00:00;109.02;94.5;370.8141876716;0;327.45;0;321.35;0;325.75;2.3168448;296.08;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.425;22.425;0;0
2023-02-24T12:00:00;112.76;85.9;354.3542713061;0;326.65;0;320.85;0;324.85;1.813218098;292.8275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.825;13.825;0;0
2023-02-24T13:00:00;107.88;80.8;379.8702980317;0;325.65;0;320.15;0;323.95;0.915137311;290.235;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.725;8.725;0;0
2023-02-24T14:00:00;101.49;79.3;432.0681996471;0;325.25;0;319.65;0;323.55;1.100810043;292.09;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.225;7.225;0;0
2023-02-24T15:00:00;109.08;84.4;444.0378145968;0;327.05;0;320.65;0;325.45;1.175367535;293.0475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.325;12.325;0;0
2023-02-24T16:00:00;110.49;85.4;455.4951422037;0;330.35;0;329.15;0;330.15;1.146785454;293.195;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.325;13.325;0;0
2023-02-24T17:00:00;119.69;89;452.6396737267;0;327.35;0;328.85;0;328.55;1.278809752;290.545;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.925;16.925;0;0
2023-02-24T18:00:00;136.41;93;449.7914617288;0;327.35;0;329.25;0;329.45;0.92878648;291.495;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.925;20.925;0;0
2023-02-24T19:00:00;116.96;94.4;433.631048908;0;327.65;0;329.45;0;329.25;0.923694892;291.155;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.325;22.325;0;0
2023-02-24T20:00:00;91.35;90.1;443.0440022495;0;327.65;0;329.55;0;329.55;1.2566386494;290.9950520849;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.025;18.025;0;0
2023-02-24T21:00:00;104.61;87.2;431.785330177;0;327.55;0;329.35;0;329.35;1.5362152591;290.5614991625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.125;15.125;0;0
2023-02-24T22:00:00;93.13;83;378.7781845116;0;328.05;0;329.95;0;330.15;1.925139689;290.472034963;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.925;10.925;0;0
2023-02-24T23:00:00;78.58;81.6;438.1378603199;0;328.05;0;330.55;0;330.65;0.616777916;289.8925;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.525;24.525;0;0
2023-02-25T00:00:00;90.55;91.6;373.4639499815;0;328.05;0;330.85;0;330.95;0.7621574924;287.4998351187;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.8558302343;30;26.2619612774;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.3380387226;20.3380387226;0;0
2023-02-25T01:00:00;83.14;90.4;327.3236374809;0;328.15;0;330.85;0;330.85;0.8122796873;286.3505175517;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.1452183355;30;15.4;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-25T02:00:00;78.93;92.9;313.1691628556;0;328.35;0;329.55;0;329.95;0.9913745414;287.3345225622;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8017985505;30;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-25T03:00:00;75.23;95.3;334.453742548;0;328.35;0;329.65;0;329.85;0.934215947;289.1375;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.931097318;30;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-25T04:00:00;82.03;102;335.3853510225;0;327.95;0;329.05;0;329.35;0.561846841;288.6625;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.0070515767;30;27;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-02-25T05:00:00;77.97;117.1;349.3869409282;0;327.95;0;328.25;0;329.35;0.549240019;287.4175;0;4.4158762887;0;0;0;-0;0;0;-0;0;0;-0;26.9251035032;30;30;0;0;0;0;0;0;12.1;24.9484536082;4.4158762887;0;0;0;0;45;45;0;0
2023-02-25T06:00:00;76.77;134.5;346.1078117739;0;327.35;0;327.65;0;328.65;0.666656814;288.0775;0;1.5514423443;0;0;0;-0;0;0;-0;14.5;3.9227844598;1;23.8434636244;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-25T07:00:00;84.47;146.6;347.2885817818;0;327.05;0;326.75;0;327.95;0.592023574;288.0475;0;0;0;0;0;-0;0;0;-0;24.871802799;6.8093147706;1;20.7621319096;30;30;0;0;0;1.728197201;3.7085776846;1.3350879664;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-25T08:00:00;89.89;132.7;329.5066348246;0;327.15;0;326.75;0;328.05;0.60223024;287.6525;0;2.0031442606;0;0;0;-0;0;0;-0;12.7;3.4710825435;1;17.681108328;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-25T09:00:00;87.02;124.8;314.9805155264;0;327.15;0;327.35;0;328.25;0.537220331;287.93;0;2.2055722141;0;0;0;0;0;0;0;12;3.2686545901;1;22.1793402172;30;22.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-25T10:00:00;74.4;118.7;314.95687427;0;327.15;0;327.45;0;328.45;0.565312631;287.4925;0;4.9997938144;0;0;0;-0;0;0;-0;0;0;-0;19.0981749147;30;30;0;0;0;0;0;0;13.7;28.2474226804;4.9997938144;0;0;0;0;45;45;0;0
2023-02-25T11:00:00;65.17;122.3;314.4713005554;0;327.15;0;326.45;0;327.85;0.583894294;287.725;0;0;0;0;0;0;0;0;0;12;3.2908730156;1;19.9303323739;30;26.2826360871;0;0;0;0;0;0;9.0173639129;18.5925029132;3.2908730156;0;0;0;0;45;45;0;0
2023-02-25T12:00:00;59.43;117.1;296.1202726039;0;327.35;0;327.05;0;327.95;0.622035384;288.2075;0;4.4158762887;0;0;0;0;0;0;0;0;0;0;16.8493919723;30;30;0;0;0;0;0;0;12.1;24.9484536082;4.4158762887;0;0;0;0;45;45;0;0
2023-02-25T13:00:00;44.9;114.1;311.1012594398;0;327.25;0;328.25;0;328.75;0.529586632;286.0425;0;3.3210309278;0;0;0;0;0;0;0;0;0;0;13.7687596647;30;30;0;0;0;0;0;0;9.1;18.7628865979;3.3210309278;0;0;0;0;45;45;0;0
2023-02-25T14:00:00;62.68;114.4;339.8716758423;0;327.35;0;328.35;0;328.85;0.182654644;285.085;0;3.4305154639;0;0;0;0;0;0;0;0;0;0;10.6884354203;30;30;0;0;0;0;0;0;9.4;19.381443299;3.4305154639;0;0;0;0;45;45;0;0
2023-02-25T15:00:00;81.85;107.8;376.997638431;0;327.15;0;328.05;0;328.65;0.052596865;284.205;0;1.0218556701;0;0;0;-0;0;0;-0;0;0;-0;7.6084192083;30;30;0;0;0;0;0;0;2.8;5.7731958763;1.0218556701;0;0;0;0;45;45;0;0
2023-02-25T16:00:00;96.54;115.5;438.4886536471;0;326.75;0;327.05;0;327.75;0.088991111;284.5125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2655531032;30;25.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-25T17:00:00;123.4;118.3;399.7550169316;0;326.35;0;327.55;0;327.85;0.182122958;285.4275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.9751528637;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-25T18:00:00;136.48;124.2;381.3012851465;0;326.45;0;328.05;0;328.15;0.49072118;284.19;0;8.7188619973;0;0;0;0;0;0;0;0;0;0;4.89540798;30;30;0;0;0;4.2;9.0128755365;3.2446351931;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-25T19:00:00;130.85;124.4;354.9989602556;0;326.35;0;327.55;0;327.75;0.789844;283.475;0;8.873368435;0;0;0;-0;0;0;0;0;0;0;1.8159710708;30;30;0;0;0;4.4;9.4420600858;3.3991416309;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-25T20:00:00;116.64;118.8;353.6772337029;0;326.35;0;327.05;0;327.45;0.703890711;283.8784660319;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-25T21:00:00;102.27;114.4;367.6644895558;0;326.45;0;327.85;0;328.05;0.4668168247;283.8918235608;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.325;42.325;0;0
2023-02-25T22:00:00;114.93;108.4;404.4093979257;0;326.55;0;327.75;0;327.95;0.269010264;284.31;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.325;36.325;0;0
2023-02-25T23:00:00;107.43;99.5;382.0527067689;0;326.45;0;327.85;0;328.05;0.492497807;284.3575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.425;27.425;0;0
2023-02-26T00:00:00;106.39;99.7;371.7594394318;0;326.45;0;327.85;0;328.05;0.3254612123;285.4947127764;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.625;27.625;0;0
2023-02-26T01:00:00;102.94;98.2;379.6492135773;0;326.65;0;327.75;0;328.05;0.414337616;284.0575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.125;26.125;0;0
2023-02-26T02:00:00;102.77;98.1;383.0297891874;0;327.35;0;327.05;0;327.95;0.48345059;284.0825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.025;26.025;0;0
2023-02-26T03:00:00;106.26;98.3;351.0417581097;0;326.55;0;328.15;0;329.05;0.267889704;284.275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.2275484784;30;23.0588289456;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.2411710544;30.2411710544;0;0
2023-02-26T04:00:00;104.1;108.3;344.4953957751;0;326.55;0;327.95;0;328.95;0.062175884;284.26;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.4639678288;30;18.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T05:00:00;105.54;115.4;331.8717393085;0;326.35;0;327.25;0;328.55;0.105114937;284.505;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.2257793267;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T06:00:00;107.04;123.3;316.1493719;0;326.35;0;327.45;0;328.65;0.313272413;284.555;0;2.2277844925;0;0;0;0;0;0;0;12;3.2464423116;1;21.3032041172;30;21.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T07:00:00;109.55;135.4;293.0332556208;0;326.45;0;327.45;0;328.65;0.290727146;284.385;0;1.3079591709;0;0;0;-0;0;0;-0;15.4;4.1662676332;1;18.2221264284;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T08:00:00;109.02;135.7;259.3739149484;0;328.45;0;328.95;0;330.85;0.284980738;284.4575;0;1.3864913288;0;0;0;-0;0;0;-0;15.7;4.0877354753;1;15.1413568473;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T09:00:00;105.54;126.6;234.0900877961;0;328.85;0;329.25;0;331.15;0.436012738;284.09;0;2.3664731569;0;0;0;0;0;0;0;12;3.1077536472;1;17.7451058695;30;24.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T10:00:00;97.34;120.3;239.6284203458;0;328.85;0;329.85;0;331.45;0.422217409;283.8625;0;5.5456938297;0;0;0;0;0;0;0;0;0;0;14.6643839905;30;30;0.3;0.4037685061;0.0714670256;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T11:00:00;92.94;118.4;220.1233213805;0;328.95;0;330.05;0;331.55;0.546960532;285.0125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.26818071;30;28.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T12:00:00;85;112.5;216.6969417789;0;328.95;0;329.55;0;331.35;0.525855869;284.2875;0;2.7371134021;0;0;0;-0;0;0;-0;0;0;-0;10.1879065235;30;30;0;0;0;0;0;0;7.5;15.4639175258;2.7371134021;0;0;0;0;45;45;0;0
2023-02-26T13:00:00;55;113.1;213.0919704953;0;329.15;0;331.55;0;332.55;0.575537103;283.8;0;2.9560824742;0;0;0;0;0;0;-0;0;0;0;7.1079403644;30;30;0;0;0;0;0;0;8.1;16.7010309278;2.9560824742;0;0;0;0;45;45;0;0
2023-02-26T14:00:00;55.28;112.3;215.7685625183;0;329.45;0;331.95;0;332.75;0.36681752;283.84;0;2.6641237113;0;0;0;0;0;0;-0;0;0;0;4.028282202;30;30;0;0;0;0;0;0;7.3;15.0515463918;2.6641237113;0;0;0;0;45;45;0;0
2023-02-26T15:00:00;85.04;109.9;250.7819663696;0;329.45;0;331.95;0;332.55;0.3778818326;284.6058817275;0;1.7882474227;0;0;0;-0;0;0;-0;0;0;-0;0.9489320053;30;30;0;0;0;0;0;0;4.9;10.1030927835;1.7882474227;0;0;0;0;45;45;0;0
2023-02-26T16:00:00;98.92;112.8;347.6384307346;0;329.55;0;331.85;0;332.65;0.220268315;284.3933344311;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.4488371121;30;22.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T17:00:00;129.9;116.4;419.6320029497;0;329.55;0;331.85;0;332.65;0.467925237;283.9275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;26.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T18:00:00;153.7;120.3;436.6203753607;0;329.35;0;331.75;0;332.55;0.535147875;285.815;0;5.7059864608;0;0;0;0;0;0;0;0;0;0;3.079255294;30;30;0;0;0;0.3;0.643776824;0.2317596567;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T19:00:00;156.91;120.2;435.6213308235;0;329.55;0;331.95;0;332.35;0.463504361;284.235;0;5.6287332419;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;0.2;0.4291845494;0.1545064378;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-26T20:00:00;153.64;116.2;418.6257858739;0;329.35;0;331.35;0;332.35;0.461741799;284.2125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.125;44.125;0;0
2023-02-26T21:00:00;141.64;109.6;414.8855327421;0;329.35;0;331.45;0;332.45;0.106551829;284.59;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.525;37.525;0;0
2023-02-26T22:00:00;138.29;105.2;405.77301474;0;329.35;0;331.65;0;332.65;0.237230817;285.885;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.125;33.125;0;0
2023-02-26T23:00:00;132.98;103.2;406.4241190424;0;329.25;0;331.15;0;332.25;0.180886079;285.215;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.125;31.125;0;0
2023-02-27T00:00:00;122.83;105.5;400.2963755396;0;328.75;0;331.15;0;332.05;0.528100962;287.5;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.425;33.425;0;0
2023-02-27T01:00:00;132.91;109.2;395.76233808;0;342.95;0;325.05;0;332.65;0.791106283;291.645;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.125;37.125;0;0
2023-02-27T02:00:00;132.9;110.3;397.613856419;0;328.45;0;328.25;0;330.15;0.821077957;291.295;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.505654749;30;22.7946279885;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.5053720115;42.5053720115;0;0
2023-02-27T03:00:00;125.03;111.4;399.1492036391;0;329.15;0;331.45;0;332.35;0.875936677;290.6475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.4788883941;30;21.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T04:00:00;120.07;116.8;426.8238275276;0;329.25;0;331.25;0;332.35;0.852958875;290.6925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.7673141894;30;26.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T05:00:00;139.83;127.6;459.708354795;0;328.95;0;330.65;0;332.25;0.872717271;290.845;0;2.42742154;0;0;0;0;0;0;0;12;3.0468052641;1;12.3188690369;30;25.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T06:00:00;164.23;132.3;450.5826912786;0;327.25;0;328.45;0;329.65;1.185859532;290.68;0;14.9763727269;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;12.3;26.3948497854;9.5021459227;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T07:00:00;186.66;133.7;409.9065176494;0;326.55;0;327.55;0;328.55;1.221008112;291.0225;0;16.0579177912;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;13.7;29.3991416309;10.5836909871;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T08:00:00;186.95;129.6;383.8339033041;0;325.85;0;326.75;0;327.65;1.275006025;290.595;0;12.890535817;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;9.6;20.6008583691;7.4163090129;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T09:00:00;166.57;120.1;353.3643785927;0;325.85;0;326.75;0;327.75;1.134846589;290.9875;0;5.551480023;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0.1;0.2145922747;0.0772532189;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T10:00:00;152.91;113.7;336.0975391456;0;325.95;0;326.65;0;327.45;1.034573579;290.0675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.625;41.625;0;0
2023-02-27T11:00:00;135.87;109.5;316.3609245619;0;325.95;0;326.15;0;327.05;1.354813735;291.93;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.425;37.425;0;0
2023-02-27T12:00:00;138.59;104.6;345.3828312734;0;326.05;0;326.65;0;327.35;1.9059499269;290.6397584147;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.525;32.525;0;0
2023-02-27T13:00:00;135.52;101.3;371.6600781349;0;326.05;0;326.55;0;327.25;2.5384948924;290.5007862609;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.225;29.225;0;0
2023-02-27T14:00:00;131.51;99.3;405.6744545054;0;325.45;0;326.75;0;328.15;1.492834595;292.32;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.0950645449;30;26.0346886823;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.2653113177;28.2653113177;0;0
2023-02-27T15:00:00;132.2;98.9;459.4676119513;0;324.45;0;325.95;0;327.15;1.4962160811;289.4532287922;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.2265339858;30;8.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T16:00:00;153.45;102.5;499.6421790119;0;324.45;0;325.25;0;326.75;1.469389748;292.315;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.5666165956;30;12.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T17:00:00;170.69;115.7;491.5480325595;0;324.45;0;325.55;0;326.95;1.6356478436;289.6272619507;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;37.010428355;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T18:00:00;190.01;124.2;466.8349646125;0;328.15;0;319.25;0;323.45;2.2030593613;290.4948930227;0;8.7188619973;0;0;0;-0;0;0;-0;0;0;-0;33.9277799437;30;30;0;0;0;4.2;9.0128755365;3.2446351931;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T19:00:00;198.15;125.2;501.0422306757;0;328.75;0;322.95;0;327.65;4.4100415533;291.4529689203;0;9.4913941861;0;0;0;-0;0;0;-0;0;0;-0;30.8454397973;30;30;0;0;0;5.2;11.1587982833;4.017167382;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T20:00:00;174.49;125.6;507.2517131344;0;326.95;0;321.85;0;325.65;2.7698746174;290.6103015669;0;9.8004070616;0;0;0;-0;0;0;-0;0;0;-0;27.7634078849;30;30;0;0;0;5.6;12.017167382;4.3261802575;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T21:00:00;160.3;124.4;489.5747493744;0;327.95;0;320.85;0;325.25;1.6110641082;290.6124364026;0;8.873368435;0;0;0;0;0;0;0;0;0;0;24.6816841757;30;30;0;0;0;4.4;9.4420600858;3.3991416309;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T22:00:00;153.46;118;470.0719796601;0;321.55;0;323.55;0;325.35;1.5661734058;290.5198159561;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.7055317968;30;28;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-27T23:00:00;149.46;115.8;476.7116713297;0;324.25;0;325.75;0;327.05;1.144282232;289.775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.0452665067;30;25.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T00:00:00;134;115.4;477.7346222636;0;324.05;0;324.15;0;325.75;1.210885517;290.8375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.8059198748;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T01:00:00;124.82;117.1;485.0309104949;0;323.95;0;324.85;0;326.75;1.107742261;290.64;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.7769234934;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T02:00:00;123.83;119.1;479.1685646487;0;324.95;0;325.65;0;327.05;1.229803638;291.28;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;29.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T03:00:00;124.59;120.8;475.7443499209;0;324.95;0;325.55;0;326.55;1.261635198;290.34;0;6.0922525552;0;0;0;0;0;0;0;0;0;0;21.5612552185;30;30;0;0;0;0.8;1.7167381974;0.6180257511;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T04:00:00;126.25;134.5;476.2968194329;0;324.75;0;325.45;0;326.35;1.188267634;290.785;0;1.3970114525;0;0;0;-0;0;0;-0;14.5;4.0772153516;1;18.4801517246;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T05:00:00;141.41;147.9;481.3915927028;0;326.35;0;327.65;0;328.75;1.22176304;291.675;0;0;0;0;0;-0;0;0;-0;25.9233739536;7.0012340502;1;15.399356341;30;30;0;0;0;1.9766260464;4.2416867947;1.5270072461;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T06:00:00;162.47;164;494.9667954047;0;325.65;0;326.75;0;327.75;1.293340898;291.9875;0;26.8988282623;0;0;0;0;0;0;0;12;3.2964285848;1;12.3188690369;30;30;0;0;0;32;68.669527897;24.7210300429;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T07:00:00;177.99;165.8;464.6604745382;0;324.15;0;325.25;0;326.05;1.268372594;292.475;0;38.4518115868;0;0;0;0;0;0;0;0;0;0;9.2386897816;30;30;4.5;6.0565275908;1.0720053836;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T08:00:00;186.04;158.4;408.1091078634;0;323.55;0;324.25;0;325.15;1.6960604082;289.8214684604;0;35.1394628556;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;38.4;82.4034334764;29.6652360515;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T09:00:00;160.31;145.4;372.3785159346;0;323.35;0;323.65;0;324.25;11.713075341;293.2410527538;0;25.0965444007;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;25.4;54.5064377682;19.6223175966;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T10:00:00;130.38;134.5;333.7281002597;0;325.05;0;325.75;0;326.45;19.1691206857;300.2860089134;0;1.4037309896;0;0;0;-0;0;0;-0;14.5;4.0704958145;1;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T11:00:00;124.2;125.4;299.8681018996;0;325.85;0;326.75;0;327.45;15.7308748435;298.281525339;0;2.1611291966;0;0;0;0;0;0;0;12;3.3130976075;1;0.9737815887;30;26.1499074907;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.2500925093;42.2500925093;0;0
2023-02-28T12:00:00;116.71;118;316.8776359974;0;326.05;0;327.75;0;328.45;10.1348620542;293.0999488147;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T13:00:00;119.19;113;329.509253367;0;326.75;0;328.85;0;329.85;7.6848918143;291.6708801676;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.925;40.925;0;0
2023-02-28T14:00:00;123.41;108.4;369.4035011489;0;331.85;0;327.15;0;330.35;7.2984790231;291.2281584753;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.325;36.325;0;0
2023-02-28T15:00:00;133.2;107.7;451.6221677851;0;330.75;0;323.05;0;328.65;7.4548707764;290.5680768482;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.3251287818;30;20.1161276573;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.5838723427;42.5838723427;0;0
2023-02-28T16:00:00;154.42;109;501.4370253748;0;331.45;0;324.75;0;329.55;4.3599227762;288.7183415004;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.8243962689;30;19;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T17:00:00;173.13;111.4;478.798475767;0;329.65;0;321.65;0;326.85;10.4725625801;292.959757392;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.7964980398;30;21.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T18:00:00;193.87;117.8;469.6338565042;0;338.45;0;329.55;0;332.75;17.831910865;295.2621574741;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.0311604953;30;27.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T19:00:00;193.78;120.3;496.3987018778;0;338.85;0;330.35;0;334.35;19.3243995443;295.5239415404;0;5.7059864608;0;0;0;-0;0;0;-0;0;0;-0;17.9501100108;30;30;0;0;0;0.3;0.643776824;0.2317596567;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T20:00:00;174.89;121.4;517.9860191034;0;328.05;0;329.75;0;332.05;13.1734880561;294.1706103774;0;6.5557718685;0;0;0;-0;0;0;-0;0;0;-0;14.8693676314;30;30;0;0;0;1.4;3.0042918455;1.0815450644;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T21:00:00;158.27;120.3;512.9493772093;0;328.25;0;330.05;0;331.65;3.6291292944;288.7273569891;0;5.7059864608;0;0;0;0;0;0;0;0;0;0;11.7889333262;30;30;0;0;0;0.3;0.643776824;0.2317596567;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T22:00:00;153.78;116.3;499.891049435;0;328.25;0;330.45;0;332.25;1.4556026335;287.3418004815;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.6035439065;30;26.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-02-28T23:00:00;142.14;110.4;472.8575192958;0;327.45;0;328.15;0;329.75;1.4346184;291.9975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.6285993416;30;20.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T00:00:00;133.08;110.2;463.8667854778;0;328.35;0;329.25;0;331.05;1.361214325;290.9025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.863478587;30;20.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T01:00:00;125.46;114.3;462.6937254201;0;328.45;0;330.75;0;332.35;1.391167642;292.4175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.7818448707;30;24.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T02:00:00;124.96;117.4;469.6343544599;0;328.55;0;331.15;0;332.55;1.433714325;293.0025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.436761423;30;27.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T03:00:00;127.66;124.1;472.1005381118;0;328.55;0;331.05;0;332.45;0.989643212;291.055;0;8.6416087784;0;0;0;0;0;0;0;0;0;0;26.3548703785;30;30;0;0;0;4.1;8.7982832618;3.1673819742;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T04:00:00;130.58;135.5;473.4088022187;0;328.45;0;331.05;0;332.55;0.483301878;287.9925;0;1.5602303391;0;0;0;-0;0;0;-0;15.5;3.913996465;1;23.273287523;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T05:00:00;141.35;145.4;492.0537440087;0;328.05;0;329.25;0;330.95;0.659065716;288.5075;0;0;0;0;0;-0;0;0;-0;24.3080984502;6.3177558984;1;20.1920128258;30;30;0;0;0;1.0919015498;2.3431363729;0.8435290942;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T06:00:00;163.45;167.8;467.3519938228;0;327.85;0;328.75;0;330.35;0.934979082;289.6525;0;29.9787709036;0;0;0;-0;0;0;-0;12;3.152108261;1;17.1110462561;30;30;0;0;0;35.8;76.8240343348;27.6566523605;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T07:00:00;186.03;172.2;450.9905410138;0;327.65;0;328.85;0;330.25;1.516047231;290.3643272671;0;33.3723665103;0;0;0;0;0;0;0;12;3.1576542852;1;14.0303877831;30;30;0;0;0;40.2;86.2660944206;31.0557939914;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T08:00:00;186.03;163.9;362.0352022872;0;327.65;0;328.65;0;330.05;1.5269778719;290.0817062568;0;37.9991870916;0;0;0;0;0;0;0;0;0;0;10.9500373759;30;30;2.6;3.4993270525;0.6193808883;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T09:00:00;152.9;146.2;310.9459760304;0;325.95;0;327.45;0;328.55;2.2331388621;288.6057331856;0;0;0;0;0;-0;0;0;-0;24.6418664346;6.6779351379;1;7.8699950037;30;30;0;0;0;1.5581335654;3.3436342605;1.2037083338;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T10:00:00;126.69;137.9;300.9145998152;0;325.45;0;326.95;0;327.85;1.032027592;285.3213379996;0;0.5653412225;0;0;0;-0;0;0;-0;17.9;4.9088855817;1;4.7902606358;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T11:00:00;118.72;130.7;279.1908627337;0;325.45;0;327.35;0;328.05;3.4375826925;285.7562971663;0;2.1944637709;0;0;0;0;0;0;0;12;3.2797630333;1;3.079255294;30;28.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T12:00:00;115.79;121.2;291.3250608308;0;325.55;0;326.75;0;327.65;10.686021453;291.4592554767;0;5.7600949064;0;0;0;0;0;0;0;0;0;0;0;30;30;1.2;1.6150740242;0.2858681023;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T13:00:00;114.12;114.3;305.3584188997;0;325.45;0;326.55;0;327.45;8.5288239851;288.1672215798;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.225;42.225;0;0
2023-03-01T14:00:00;116.09;107.4;344.8094854126;0;325.55;0;326.85;0;327.95;10.2718936549;287.9686664481;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.325;35.325;0;0
2023-03-01T15:00:00;122.81;105.3;420.3036667208;0;325.65;0;326.95;0;327.75;6.7861674668;286.0923622952;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.4519450381;30;18.0956522138;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.2043477862;42.2043477862;0;0
2023-03-01T16:00:00;135.46;105.2;482.7806159923;0;327.45;0;329.05;0;329.85;14.4159057036;293.2754182196;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.9509998436;30;15.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T17:00:00;162.74;112.9;464.9113887206;0;328.55;0;330.15;0;331.25;9.7550805217;292.1420516472;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.3435415858;30;22.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T18:00:00;183.69;118.7;449.6770769197;0;328.35;0;329.75;0;331.25;21.5221618841;295.775488252;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.6303809158;30;28.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T19:00:00;182.48;120.1;446.315088998;0;328.35;0;329.85;0;331.35;10.9218340665;290.5905212712;0;5.551480023;0;0;0;-0;0;0;-0;0;0;-0;21.5489705093;30;30;0;0;0;0.1;0.2145922747;0.0772532189;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T20:00:00;162.74;120.2;431.5534554537;0;328.65;0;330.65;0;331.75;2.4312685243;285.5663025273;0;5.6287332419;0;0;0;0;0;0;0;0;0;0;18.4678682438;30;30;0;0;0;0.2;0.4291845494;0.1545064378;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T21:00:00;144.85;121.6;416.1741233499;0;328.75;0;330.85;0;332.25;11.5385132651;291.0659998422;0;6.7102783063;0;0;0;0;0;0;0;0;0;0;15.3870740886;30;30;0;0;0;1.6;3.4334763948;1.2360515021;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T22:00:00;142.05;113.8;405.9615633443;0;328.65;0;330.85;0;332.75;14.539198902;293.7288837077;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.8329038022;30;23.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-01T23:00:00;131.51;107.4;423.8990301592;0;328.75;0;330.85;0;332.65;3.8593242546;288.3514981855;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.0152310382;30;17.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T00:00:00;125.82;109.5;433.5142202525;0;328.65;0;330.25;0;332.35;0.336937341;287.7775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;36.9860137256;30;19.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T01:00:00;128.57;116.3;435.9166798652;0;328.55;0;330.55;0;332.45;0.436206603;288.035;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;37.7981045979;30;26.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T02:00:00;130.03;119.2;431.9523814167;0;328.65;0;330.85;0;332.45;0.461334349;286.9325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.5574826822;30;29.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T03:00:00;131.47;122.6;437.6366293022;0;328.65;0;330.75;0;332.35;0.431337967;285.34;0;7.4828104951;0;0;0;0;0;0;0;0;0;0;32.4749795655;30;30;0;0;0;2.6;5.5793991416;2.008583691;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T04:00:00;130.01;135.5;451.7926120402;0;328.55;0;330.75;0;332.35;0.434750803;285.17;0;1.5459239298;0;0;0;-0;0;0;-0;15.5;3.9283028743;1;29.3927846991;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T05:00:00;135.58;141.4;482.7977791391;0;328.65;0;330.55;0;332.25;0.440152401;285.38;0;0.0407574165;0;0;0;-0;0;0;-0;21.4;5.4334693876;1;26.3108980522;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T06:00:00;164.99;161.6;455.2761823182;0;328.35;0;330.05;0;331.85;0.595154472;286.72;0;37.4512732288;0;0;0;0;0;0;0;0;0;0;23.229319594;30;30;0.3;0.4037685061;0.0714670256;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T07:00:00;181.11;167.8;448.7216875452;0;326.95;0;328.85;0;330.25;0.7329207717;287.3871365906;0;38.928258424;0;0;0;0;0;0;0;0;0;0;20.1480492936;30;30;6.5;8.7483176312;1.5484522207;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T08:00:00;177.62;157.7;421.4660111167;0;326.45;0;328.55;0;329.65;0.8828140669;288.9421481855;0;34.5986903234;0;0;0;-0;0;0;-0;0;0;-0;17.0670871203;30;30;0;0;0;37.7;80.9012875536;29.1244635193;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T09:00:00;141.44;144.6;355.1917978802;0;326.55;0;328.65;0;329.75;12.2825363457;292.1575167038;0;0;0;0;0;-0;0;0;-0;23.5828113407;6.2600377855;1;13.9864330431;30;30;0;0;0;1.0171886593;2.1828082817;0.7858109814;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T10:00:00;124.36;135.1;330.498387696;0;326.35;0;327.95;0;329.25;11.353568873;291.2006418674;0;1.4310314538;0;0;0;-0;0;0;-0;15.1;4.0431953503;1;10.9060870314;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T11:00:00;116.79;125.4;339.7118769185;0;326.35;0;328.45;0;329.65;14.6223188224;292.0452526942;0;2.283288421;0;0;0;0;0;0;0;12;3.1909383831;1;14.7734174753;30;23.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T12:00:00;115.39;118.6;357.0675577259;0;327.95;0;328.15;0;329.15;31.9298556458;297.7092917405;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.1666769757;30;28.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T13:00:00;113.64;115.8;375.9142391748;0;326.45;0;327.95;0;328.85;27.1832897249;296.9708001703;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.5074655711;30;25.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T14:00:00;117.69;116.8;414.2247765342;0;326.35;0;327.45;0;327.85;20.4872605052;296.6932162924;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.7954885088;30;26.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T15:00:00;128.62;116.9;483.4125592697;0;326.55;0;327.75;0;328.05;18.3595028419;295.1577142255;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.9782194863;30;26.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T16:00:00;152.64;120.1;522.0155238388;0;326.35;0;327.65;0;328.15;2.451135409;285.4111847431;0;5.551480023;0;0;0;0;0;0;0;0;0;0;11.8977742959;30;30;0;0;0;0.1;0.2145922747;0.0772532189;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T17:00:00;166.38;119.6;469.1353570812;0;325.95;0;327.55;0;328.35;9.0205343292;287.5360070273;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;29.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T18:00:00;184.91;120.8;460.492078738;0;325.95;0;327.65;0;328.25;39.8221250859;300.9176160083;0;6.0922525552;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0.8;1.7167381974;0.6180257511;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T19:00:00;184.13;121.8;500.5450029262;0;325.85;0;328.05;0;328.55;23.4106725211;297.3698110053;0;6.864784744;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;1.8;3.8626609442;1.3905579399;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T20:00:00;163.43;120.2;516.9053362142;0;325.85;0;327.95;0;328.65;2.847840202;287.0285157737;0;5.6287332419;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0.2;0.4291845494;0.1545064378;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-02T21:00:00;159.31;116.6;510.2064217893;0;326.25;0;327.85;0;328.55;1.301447462;289.154658691;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.525;44.525;0;0
2023-03-02T22:00:00;149.53;113.4;505.5989951045;0;326.65;0;327.75;0;328.35;1.233459349;290.775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.325;41.325;0;0
2023-03-02T23:00:00;139.9;110;501.2320729201;0;326.65;0;328.05;0;328.55;1.071250981;291.3175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.925;37.925;0;0
2023-03-03T00:00:00;140.3;107.6;500.3922326426;0;326.65;0;328.25;0;328.75;1.260228234;290.805;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.4048418402;30;20.9904002518;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.6095997482;41.6095997482;0;0
2023-03-03T01:00:00;130.18;111.5;498.3505624312;0;326.65;0;328.15;0;328.65;1.216712429;290.91;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.2726224087;30;21.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T02:00:00;130.59;116.2;493.4317358214;0;326.65;0;328.05;0;328.55;1.410497679;292.2125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.192447778;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T03:00:00;128.43;117;490.5414515779;0;326.55;0;327.95;0;328.55;1.282335485;291.49;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.2700759016;30;27;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T04:00:00;127.78;126;507.3184296975;0;326.55;0;327.45;0;328.15;1.348982473;291.825;0;2.2000181847;0;0;0;-0;0;0;0;12;3.2742086194;1;16.5055909993;30;24;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T05:00:00;135;148.2;526.660295755;0;326.55;0;327.85;0;328.55;1.396019168;292.24;0;0;0;0;0;-0;0;0;-0;26.1224772247;7.0791800211;1;13.4249930718;30;30;0;0;0;2.0775227753;4.4582033806;1.604953217;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
