timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-03-03T06:00:00;162.19;164.8;507.3542981112;0;326.55;0;328.35;0;328.75;1.39873554;292.175;0;27.5723923979;0;0;0;-0;0;0;-0;12;3.2408902002;1;10.3447032041;30;30;0;0;0;32.8;70.3862660944;25.339055794;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T07:00:00;187.03;165.2;474.0837716308;0;326.05;0;328.15;0;328.85;1.8385717107;292.309042803;0;38.3088775357;0;0;0;0;0;0;0;0;0;0;7.2647213653;30;30;3.9;5.2489905787;0.9290713324;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T08:00:00;195.39;154.3;465.8834233851;0;326.15;0;327.15;0;328.65;1.9134930602;292.7001496147;0;31.9720808814;0;0;0;-0;0;0;-0;0;0;-0;4.1850475248;30;30;0;0;0;34.3;73.6051502146;26.4978540773;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T09:00:00;166.48;140.6;436.7744559718;0;324.45;0;324.85;0;325.95;3.1997034467;286.2428858386;0;21.3883898943;0;0;0;-0;0;0;-0;0;0;-0;1.1056816516;30;30;0;0;0;20.6;44.2060085837;15.9141630901;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T10:00:00;131.12;127.2;403.5048877373;0;326.35;0;327.95;0;328.85;2.2299193699;285.3711714299;0;2.2388883326;0;0;0;0;0;0;0;12;3.2353384715;1;3.079255294;30;25.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T11:00:00;123.01;122;387.5567311593;0;326.15;0;327.35;0;328.35;2.7466443166;285.0553506684;0;7.0192911818;0;0;0;-0;0;0;0;0;0;0;0;30;30;0;0;0;2;4.2918454936;1.5450643777;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-03T12:00:00;114.69;108;344.9389144576;0;326.45;0;328.15;0;328.95;13.3854146157;293.3316582147;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.925;35.925;0;0
2023-03-03T13:00:00;112.1;102.7;362.6048354274;0;326.95;0;328.25;0;328.75;6.2874852146;288.9329776845;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.625;30.625;0;0
2023-03-03T14:00:00;110.89;101.1;383.7417927577;0;327.35;0;328.35;0;328.95;2.0313200949;287.7254118465;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.025;29.025;0;0
2023-03-03T15:00:00;114.69;101.5;427.5661448423;0;327.15;0;328.35;0;329.25;1.6417552202;290.3125606832;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.425;29.425;0;0
2023-03-03T16:00:00;129.31;101.7;464.4789452619;0;326.85;0;328.45;0;329.55;1.7938366289;290.8275671332;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.625;29.625;0;0
2023-03-03T17:00:00;155.98;103.3;459.4184931681;0;327.55;0;329.65;0;331.05;1.76103708;290.7164777788;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.225;31.225;0;0
2023-03-03T18:00:00;165;109.8;473.4803517046;0;327.95;0;329.95;0;331.85;1.4233348833;289.9960611653;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.725;37.725;0;0
2023-03-03T19:00:00;152.94;113.2;445.2314856407;0;327.85;0;329.75;0;331.75;1.076623724;291.4875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.125;41.125;0;0
2023-03-03T20:00:00;133.31;112.8;417.3614651848;0;327.85;0;329.95;0;331.85;1.191503715;291.19;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.725;40.725;0;0
2023-03-03T21:00:00;122.2;112.3;413.5339773038;0;327.75;0;329.25;0;331.35;1.144014475;291.1225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.225;40.225;0;0
2023-03-03T22:00:00;112.09;107.1;398.5638980919;0;327.85;0;329.95;0;331.85;0.971624874;290.6925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.025;35.025;0;0
2023-03-03T23:00:00;101.63;102.3;444.5692501603;0;327.85;0;329.95;0;331.85;0.881802159;289.2975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.225;30.225;0;0
2023-03-04T00:00:00;108.27;100.8;420.6506188822;0;327.85;0;330.25;0;332.05;0.931685755;287.435;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.8808643134;30;25.2881789023;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.5118210977;30.5118210977;0;0
2023-03-04T01:00:00;95.86;105.9;411.1730285418;0;327.95;0;329.95;0;331.95;1.082775523;288.27;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.6438341217;30;15.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T02:00:00;92.18;111.3;424.6923296227;0;327.65;0;329.95;0;331.85;1.165211706;288.9225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.7214171067;30;21.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T03:00:00;97.96;116.2;409.5456422555;0;327.65;0;329.65;0;331.55;1.170164268;288.1575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.6404975966;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T04:00:00;97.69;131;417.8220163089;0;328.05;0;330.05;0;331.85;1.064456542;288.205;0;2.4052637239;0;0;0;0;0;0;0;12;3.0689630802;1;18.6121177573;30;29;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T05:00:00;96.98;152.3;387.4814998421;0;328.05;0;330.35;0;332.15;1.022152125;287.5075;0;0;0;0;0;-0;0;0;-0;29.6301375952;7.5367814516;1;15.5313091771;30;30;0;0;0;2.6698624048;5.7293184652;2.0625546475;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T06:00:00;94.1;162.8;359.2462007527;0;328.05;0;330.55;0;332.25;0.946322432;287.39;0;0;0;0;0;-0;0;0;-0;37.5461608034;9.5329866985;1;12.4508086778;30;30;0;0;0;5.2538391966;11.2743330399;4.0587598944;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T07:00:00;98.82;164;333.4264344803;0;328.15;0;330.55;0;332.15;1.048203086;288.8575;0;0;0;0;0;-0;0;0;-0;38.4320439562;9.775652074;1;9.3706162285;30;30;0;0;0;5.5679560438;11.9484035274;4.3014252699;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T08:00:00;100.69;151.7;328.1267784437;0;328.05;0;329.75;0;331.65;1.044303311;287.8075;0;0;0;0;0;-0;0;0;-0;29.1133144279;7.472524671;1;6.2907317985;30;30;0;0;0;2.5866855721;5.550827408;1.9982978669;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T09:00:00;96.89;138;309.035663201;0;328.15;0;330.55;0;332.25;0.904886246;287.595;0;0.904018908;0;0;0;-0;0;0;-0;18;4.5702078961;1;3.2111553569;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T10:00:00;97.04;129.2;297.5163746975;0;328.15;0;330.75;0;332.45;1.06860273;288.0675;0;2.4384982134;0;0;0;0;0;0;0;12;3.0357285907;1;3.079255294;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T11:00:00;94.71;120.3;302.0061861104;0;328.15;0;330.35;0;332.15;1.08920143;287.8875;0;5.5456938297;0;0;0;0;0;0;0;0;0;0;0;30;30;0.3;0.4037685061;0.0714670256;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T12:00:00;89.37;116.9;302.2133603064;0;328.25;0;330.75;0;332.35;0.858274343;287.41;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.825;44.825;0;0
2023-03-04T13:00:00;91.26;111.2;321.3504862378;0;328.25;0;330.25;0;332.05;0.825380223;286.72;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.125;39.125;0;0
2023-03-04T14:00:00;95.35;107.6;361.4022434268;0;328.25;0;330.65;0;332.25;0.543946533;284.96;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.525;35.525;0;0
2023-03-04T15:00:00;101.77;105.5;401.3118519331;0;327.95;0;330.45;0;332.15;0.423897466;284.34;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.425;33.425;0;0
2023-03-04T16:00:00;106.9;106.6;452.1222417841;0;327.85;0;330.55;0;332.35;0.531415604;284.5125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.525;34.525;0;0
2023-03-04T17:00:00;140;110.1;439.8728473815;0;327.85;0;330.35;0;332.15;0.453632036;284.53;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.6081244283;30;21.7472817931;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.3527182069;43.3527182069;0;0
2023-03-04T18:00:00;151.66;113.8;431.1942943257;0;327.75;0;330.35;0;332.15;0.476467564;284.1825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.0549320369;30;23.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T19:00:00;145;119;447.5613341702;0;328.65;0;330.75;0;332.55;0.508063122;284.5075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.0277107542;30;29;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T20:00:00;138.68;119;460.0452432925;0;329.25;0;331.05;0;332.85;0.513215291;285.3675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.0006921937;30;29;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T21:00:00;117.71;120;471.6931333168;0;329.45;0;332.25;0;333.75;0.438403034;284.305;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.9212447561;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T22:00:00;121.02;118.9;457.9048754201;0;329.45;0;332.15;0;333.65;0.4534672;284.1825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-04T23:00:00;109.41;110.2;434.0248715941;0;329.35;0;331.65;0;333.25;0.53356375;284.715;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.3783286607;30;24.8155877724;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.3844122276;40.3844122276;0;0
2023-03-05T00:00:00;107.53;108.7;409.6948933593;0;329.25;0;331.35;0;333.05;0.42236557;283.775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.1938803015;30;18.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T01:00:00;106.25;113.9;397.2908533292;0;327.45;0;329.35;0;331.15;0.404488346;284.0425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.5348661766;30;23.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T02:00:00;105.55;115.7;416.5854161488;0;326.65;0;328.75;0;330.65;0.423281854;283.8775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.9807811111;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T03:00:00;106.84;118.4;393.4923777603;0;326.65;0;328.35;0;330.15;0.427585367;283.9575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.5844461908;30;28.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T04:00:00;104.99;129.4;370.0036307937;0;326.55;0;328.45;0;329.55;0.4773458;284.4925;0;2.2777397431;0;0;0;-0;0;0;-0;12;3.196487061;1;14.2408824831;30;27.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T05:00:00;105.81;139.4;378.8339606219;0;326.45;0;327.65;0;328.15;0.544470795;284.6;0;0.1809228694;0;0;0;-0;0;0;-0;19.4;5.2933039347;1;11.1605110264;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T06:00:00;105.94;146.1;410.3236607275;0;326.65;0;327.15;0;328.65;0.523932212;284.945;0;0;0;0;0;-0;0;0;-0;24.5787342445;6.649453568;1;8.0804476069;30;30;0;0;0;1.5212657555;3.2645187887;1.1752267639;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T07:00:00;108.39;148.1;424.2457264365;0;326.95;0;327.95;0;329.25;0.55425148;284.72;0;0;0;0;0;-0;0;0;-0;26.1295317966;6.9964769183;1;5.0006921937;30;30;0;0;0;1.9704682034;4.2284725394;1.5222501142;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T08:00:00;107.72;141.3;418.9448547708;0;326.85;0;327.65;0;328.95;0.459370498;284.06;0;0;0;0;0;-0;0;0;-0;21.0517039147;5.6660435223;1;1.9212447561;30;30;0;0;0;0.2482960853;0.5328242173;0.1918167182;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T09:00:00;107.73;130.9;413.0899606789;0;326.85;0;327.85;0;329.25;0.6731132;286.1;0;2.2610914264;0;0;0;0;0;0;0;12;3.2131353777;1;0;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T10:00:00;105.18;126.4;400.2405056196;0;326.85;0;327.35;0;328.85;0.479739228;284.2;0;2.2388883326;0;0;0;0;0;0;0;12;3.2353384715;1;2.4476131824;30;24.7497674767;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.6502325233;44.6502325233;0;0
2023-03-05T11:00:00;107.55;119.4;403.3063322961;0;326.75;0;327.75;0;329.15;0.4348521;284.025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T12:00:00;110.25;114.7;401.9360767273;0;326.85;0;327.45;0;328.95;0.477742114;284.4925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.625;42.625;0;0
2023-03-05T13:00:00;107.73;112.9;409.3517175819;0;327.05;0;327.75;0;329.25;0.439897114;283.85;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.4357650772;30;23.8110231767;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.0889768233;44.0889768233;0;0
2023-03-05T14:00:00;110.22;107.7;425.9310309049;0;327.05;0;327.55;0;328.85;0.572728888;285.2925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.3038425533;30;17.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T15:00:00;115.14;108;448.6846188718;0;326.95;0;327.75;0;329.15;0.61984484;285.7175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.855143748;30;18;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T16:00:00;129.37;110.5;469.4783410371;0;327.05;0;327.55;0;329.05;0.504601044;284.2275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.7739108652;30;20.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T17:00:00;145.14;118.6;460.7979310981;0;327.15;0;326.85;0;328.15;0.435526553;284.4825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;28.1656703162;30;28.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T18:00:00;166.67;122.8;463.3562414992;0;326.85;0;327.75;0;328.85;0.487418109;284.1375;0;7.6373169329;0;0;0;-0;0;0;-0;0;0;-0;25.0839063807;30;30;0;0;0;2.8;6.008583691;2.1630901288;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T19:00:00;172.37;124;485.1192470701;0;326.25;0;326.95;0;328.15;0.42782656;284.305;0;8.5643555595;0;0;0;-0;0;0;-0;0;0;-0;22.0024506217;30;30;0;0;0;4;8.5836909871;3.0901287554;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T20:00:00;160.23;120.4;498.3193022027;0;326.05;0;327.05;0;327.75;0.328019667;284.99;0;5.7832396797;0;0;0;0;0;0;0;0;0;0;18.9213030082;30;30;0;0;0;0.4;0.8583690987;0.3090128755;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T21:00:00;152.49;122.3;496.5772770598;0;325.85;0;327.25;0;327.95;0.103397412;285.9425;0;7.2510508385;0;0;0;0;0;0;0;0;0;0;15.8404635095;30;30;0;0;0;2.3;4.9356223176;1.7768240343;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T22:00:00;143.66;119.3;496.0651656336;0;326.35;0;328.05;0;328.65;0.29831024;287.555;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.4967742;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-05T23:00:00;130.13;115.9;479.0570955131;0;326.65;0;328.75;0;329.55;0.909136834;292.125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.7322666278;30;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T00:00:00;136.1;111.4;455.3188892132;0;326.75;0;328.65;0;329.55;0.688305285;291.16;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.7044776117;30;21.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T01:00:00;125.09;110.6;449.923287543;0;326.75;0;328.45;0;329.35;0.996930796;291.6325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;27.5181966376;30;20.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T02:00:00;123.31;114.9;458.0559895994;0;326.75;0;328.15;0;329.15;1.036663145;291.46;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.8049185021;30;24.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T03:00:00;123.12;117.8;461.5410553958;0;326.65;0;328.55;0;329.45;0.984091046;290.915;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.0387801156;30;27.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T04:00:00;123.75;127.3;487.3715053823;0;325.35;0;326.85;0;328.25;1.054051371;291.5075;0;2.2055722141;0;0;0;0;0;0;0;12;3.2686545901;1;30.9042972902;30;25.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T05:00:00;137.44;139.8;485.5776912754;0;326.55;0;328.55;0;329.45;1.124720456;291.59;0;0.1908672074;0;0;0;-0;0;0;-0;19.8;5.2833595967;1;27.822259492;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T06:00:00;159.8;145.2;456.6317776823;0;326.75;0;328.15;0;329.25;1.102116551;291.0025;0;0;0;0;0;-0;0;0;-0;23.9759632013;6.4198346315;1;24.7405298977;30;30;0;0;0;1.2240367987;2.6266884093;0.9456078273;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T07:00:00;185;143.8;432.0303535044;0;326.75;0;328.05;0;329.15;1.5897902076;290.4276879774;0;23.8604928985;0;0;0;-0;0;0;-0;0;0;-0;21.6591084762;30;30;0;0;0;23.8;51.0729613734;18.3862660944;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T08:00:00;217.09;135;420.3064605594;0;326.85;0;328.25;0;329.35;1.4483654843;290.1598783265;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;46.2622057233;30;3.7;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T09:00:00;188.35;123.9;412.7238658086;0;327.15;0;324.95;0;327.35;13.291747052;292.7298814317;0;8.4871023406;0;0;0;-0;0;0;-0;0;0;-0;43.1786321343;30;30;0;0;0;3.9;8.3690987124;3.0128755365;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T10:00:00;170.26;115.2;401.2287055444;0;330.95;0;323.25;0;328.35;25.0334885249;299.6613321034;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.1479984816;30;25.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T11:00:00;160.84;110;398.6217651457;0;332.95;0;323.85;0;329.05;41.8738796387;300.2465827041;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;52.5908521028;30;20;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T12:00:00;149.92;106;377.8468592559;0;327.85;0;327.45;0;329.45;21.27050263;294.9866662997;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;64.2434877544;30;16;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T13:00:00;144.95;104.1;374.9758552001;0;326.95;0;328.35;0;329.05;33.3924874971;298.7426771299;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;77.8949581425;30;14.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T14:00:00;144.3;106.3;400.6953707947;0;327.15;0;328.65;0;329.25;31.4194202089;297.6606075452;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;89.2292739099;30;16.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T15:00:00;145.78;108.5;419.5119378201;0;326.95;0;328.85;0;329.35;10.2355400769;292.7309438985;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;98.2466667719;30;18.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T16:00:00;152;115.4;444.1413676737;0;326.95;0;328.85;0;329.45;5.8574059374;291.08804224;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;100;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T17:00:00;162.01;129.1;421.685541021;0;326.95;0;328.85;0;329.55;1.7448426764;288.3715490083;0;12.5042697226;0;0;0;0;0;0;0;0;0;0;96.9110526316;30;30;0;0;0;9.1;19.5278969957;7.0300429185;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T18:00:00;184.86;134;420.4254330875;0;326.75;0;327.15;0;328.55;1.7440880787;288.7141695488;0;16.2896774479;0;0;0;-0;0;0;-0;0;0;-0;93.8224141579;30;30;0;0;0;14;30.0429184549;10.8154506438;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T19:00:00;174.61;134.8;398.1124852598;0;326.85;0;328.75;0;329.65;1.432760834;288.1675;0;16.907703199;0;0;0;-0;0;0;-0;0;0;-0;90.7340845481;30;30;0;0;0;14.8;31.7596566524;11.4334763948;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T20:00:00;147.95;130;376.1380782563;0;325.75;0;327.15;0;328.05;1.370523789;290.08;0;2.1944637709;0;0;0;0;0;0;0;12;3.2797630333;1;89.7513269291;30;28;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T21:00:00;130.39;129.1;347.5018798936;0;328.95;0;329.15;0;330.55;1.537653283;290.85;0;2.333209458;0;0;0;0;0;0;0;12;3.1410173461;1;89.7160360069;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T22:00:00;120.65;122.9;308.4070783582;0;326.55;0;329.35;0;330.05;1.325065912;289.2475;0;7.7145701518;0;0;0;0;0;0;0;0;0;-0;86.6281170349;30;30;0;0;0;2.9;6.2231759657;2.2403433476;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-06T23:00:00;108.58;117.1;351.6423466821;0;326.55;0;329.15;0;329.95;0.977668996;289.4225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;86.5931384337;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T00:00:00;98.06;118.3;358.3948722251;0;326.55;0;329.35;0;330.05;1.151419596;292.67;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;85.2950054357;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T01:00:00;94.26;119.3;326.5709487642;0;327.45;0;329.95;0;330.65;1.302746352;292.49;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;82.944370672;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T02:00:00;85;123.6;310.8898404591;0;327.95;0;330.45;0;331.45;1.222601053;292.38;0;2.3830999328;0;0;0;0;0;0;0;12;3.0911268713;1;88.6992341296;30;21.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T03:00:00;78.96;126.8;316.7784746026;0;327.35;0;329.55;0;331.05;1.140415169;291.4775;0;1.4626361838;0;0;0;0;0;0;0;12;3.1132966565;1;88.4941252976;30;27.2614269632;0;0;0;0;0;0;12.5385730368;25.852727911;4.5759328402;0;0;0;0;45;45;0;0
2023-03-07T04:00:00;78.52;139.4;315.8119615788;0;327.25;0;329.35;0;331.75;1.198783266;291.625;0;0.5037795324;0;0;0;-0;0;0;-0;19.4;4.9704472718;1;85.4063285167;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T05:00:00;85.57;150;357.1314857314;0;327.35;0;329.85;0;332.05;1.111995633;292.375;0;0;0;0;0;-0;0;0;-0;27.8873125107;7.1063458946;1;82.3188405154;30;30;0;0;0;2.1126874893;4.5336641401;1.6321190904;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T06:00:00;98.71;167.6;379.0498717074;0;326.35;0;327.55;0;330.15;1.183658664;291.165;0;0;0;0;0;0;12;3.3075408804;1;28.6342133998;7.5479802929;1;79.2316612629;30;30;0;0;0;6.9657866002;14.9480399146;5.3812943692;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T07:00:00;99.57;171.5;376.8130739313;0;327.55;0;329.95;0;331.95;1.416098578;290.3538821287;0;0;0;0;0;0;12;3.1742946282;1;31.9268307945;8.1504491587;1;76.1447907284;30;30;0;0;0;7.5731692055;16.2514360632;5.8505169828;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T08:00:00;105.59;171.4;315.024072405;0;327.85;0;330.45;0;332.45;1.4414048732;291.1130279208;0;0;0;0;0;0;12;3.1465626148;1;31.9503916331;8.0827264471;1;73.0582288809;30;30;0;0;0;7.4496083669;15.9862840492;5.7550622577;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T09:00:00;91.92;160.8;290.8189070196;0;327.75;0;330.15;0;332.25;1.141819993;286.1084150759;0;0;0;0;0;-0;0;0;-0;36.040884825;9.1507964672;1;69.9719756896;30;30;0;0;0;4.759115175;10.2126935087;3.6765696631;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T10:00:00;93.86;157.1;287.5772670234;0;327.85;0;330.35;0;332.45;2.2936415384;286.5205336344;0;0;0;0;0;-0;0;0;-0;33.2860579385;8.420619813;1;66.8860311236;30;30;0;0;0;3.8139420615;8.1844250246;2.9463930089;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T11:00:00;94.26;150.6;258.0324952215;0;327.85;0;330.25;0;332.15;1.903451302;286.1950537318;0;0;0;0;0;-0;0;0;-0;28.351228124;7.2114754637;1;63.8003951521;30;30;0;0;0;2.248771876;4.8256907211;1.7372486596;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T12:00:00;87.57;150.5;246.9548428864;0;327.95;0;331.05;0;332.25;1.5010796654;284.535317785;0;0;0;0;0;-0;0;0;-0;28.288713536;7.1825167763;1;60.7150677441;30;30;0;0;0;2.211286464;4.7452499227;1.7082899722;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T13:00:00;93.86;149.7;262.5475000294;0;327.85;0;330.55;0;332.15;1.6982175992;284.9518716715;0;0;0;0;0;-0;0;0;-0;27.6741584039;7.0392546466;1;57.6300488689;30;30;0;0;0;2.0258415961;4.3472995624;1.5650278425;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T14:00:00;95.07;146.4;278.6638472742;0;327.75;0;330.65;0;332.05;2.5727007192;286.3505335838;0;0;0;0;0;-0;0;0;-0;25.1802504987;6.4165225562;1;54.5453384956;30;30;0;0;0;1.2197495013;2.6174882001;0.942295752;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T15:00:00;97.6;143.6;347.3598313171;0;327.75;0;330.65;0;332.35;2.2422668847;285.8528247349;0;0;0;0;0;-0;0;0;-0;23.1059011617;5.8559340611;1;51.4609365933;30;30;0;0;0;0.4940988383;1.0602979362;0.381707257;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T16:00:00;109.22;141.1;389.3262078665;0;327.75;0;330.55;0;331.95;2.4515347483;287.3540676254;0;0.0877079118;0;0;0;-0;0;0;-0;21.1;5.3865188924;1;48.3768431313;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T17:00:00;142.97;142;384.9187352999;0;327.85;0;330.25;0;331.95;2.3064527578;286.2468034462;0;0;0;0;0;-0;0;0;-0;21.8617956729;5.5809940954;1;45.2930580785;30;30;0;0;0;0.1382043271;0.2965758092;0.1067672913;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T18:00:00;164.08;145.3;394.5984083132;0;328.05;0;329.85;0;331.85;3.2361379466;290.5954727436;0;0;0;0;0;-0;0;0;-0;24.3312257199;6.2226361192;1;42.2095814043;30;30;0;0;0;0.9687742801;2.0789147641;0.7484093151;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T19:00:00;143.91;144.4;396.4837005622;0;328.05;0;329.85;0;331.65;2.461574025;291.467438062;0;0;0;0;0;-0;0;0;-0;23.6338439125;6.0661070434;1;39.1264130777;30;30;0;0;0;0.7661560875;1.6441117757;0.5918802393;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T20:00:00;152.14;141;392.05140589;0;328.25;0;330.25;0;331.85;2.8341483366;290.283466382;0;0.1035414138;0;0;0;-0;0;0;-0;21;5.3706853903;1;36.043553068;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T21:00:00;136.43;138.7;385.3878797585;0;328.15;0;330.05;0;331.35;4.0121148775;291.1421661304;0;0.6485846611;0;0;0;-0;0;0;-0;18.7;4.825642143;1;32.9610013443;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T22:00:00;122.21;131.8;360.9653610186;0;327.95;0;329.55;0;331.05;1.801515549;292.2253783394;0;2.3609301477;0;0;0;0;0;0;0;12;3.1132966565;1;30.0892841915;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-07T23:00:00;115.49;125.4;337.8024725053;0;328.05;0;330.15;0;331.55;1.203077093;292.8725;0;2.3886414418;0;0;0;0;0;0;0;12;3.0855853623;1;33.9546963157;30;23.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T00:00:00;114.3;125.1;344.224054696;0;328.05;0;330.35;0;331.65;1.276929131;291.5075;0;2.3941825764;0;0;0;0;0;0;0;12;3.0800442277;1;38.1355113724;30;23.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T01:00:00;112.1;126.9;354.8133191387;0;329.95;0;328.65;0;330.35;1.065298557;290.2;0;2.3221185431;0;0;0;0;0;0;0;12;3.152108261;1;40.4211715055;30;24.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T02:00:00;112.02;131.4;396.0535987395;0;328.05;0;330.15;0;331.45;1.201859702;290.74;0;2.3830999328;0;0;0;0;0;0;0;12;3.0911268713;1;37.9697609673;30;29.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T03:00:00;111;134.2;412.9619003306;0;328.05;0;329.45;0;331.25;1.18052736;290.6225;0;1.8032771049;0;0;0;-0;0;0;-0;14.2;3.6709496992;1;34.8870166228;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T04:00:00;111;144.1;435.1444140567;0;327.45;0;329.95;0;331.05;1.180824146;290.465;0;0;0;0;0;-0;0;0;-0;23.3458037056;6.0568677182;1;31.8045805527;30;30;0;0;0;0.7541962944;1.6184469837;0.5826409141;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T05:00:00;118.23;158.7;481.5747624737;0;326.65;0;329.15;0;329.95;1.280953171;290.9975;0;0;0;0;0;-0;0;0;-0;34.1073165116;9.0222226321;1;28.7224527262;30;30;0;0;0;4.5926834884;9.8555439666;3.547995828;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T06:00:00;140.68;174.8;477.0193414083;0;326.65;0;328.75;0;329.35;1.185034105;290.8875;0;0;0;0;0;-0;12;3.2408902002;1;33.9456265333;9.0736251189;1;25.6406331125;30;30;0;0;0;8.8543734667;19.0008014306;6.840288515;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T07:00:00;158.53;177.1;428.4060166419;0;326.65;0;328.55;0;329.25;1.2868841741;289.8824694707;0;0;0;0;0;-0;12;3.251994806;1;35.6278634562;9.5397623754;1;22.5591216808;30;30;0;0;0;9.4721365438;20.3264732701;7.3175303772;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T08:00:00;173.1;166.9;431.4651153406;0;326.55;0;328.15;0;329.05;1.3438902226;290.6521066451;0;29.2113640336;0;0;0;0;0;0;0;12;3.224236161;1;19.4779184002;30;30;0;0;0;34.9;74.8927038627;26.9613733906;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T09:00:00;163;153.7;460.3781835164;0;331.25;0;324.55;0;327.65;2.5713349205;289.9893573551;0;0;0;30.559690118;7.9002172709;1;0;0;-0;0;0;-0;16.3970232399;30;30;0;0;0;3.140309882;6.7388624077;2.4259904668;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T10:00:00;152.99;142.8;455.4429017287;0;334.15;0;326.45;0;330.75;4.2841240759;289.7202088032;0;0;0;22.687111745;5.5614366149;1;0;0;-0;0;0;-0;13.3164361692;30;30;0;0;0;0.112888255;0.2422494743;0.0872098107;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T11:00:00;144.17;131.2;413.137059926;0;342.35;0;330.25;0;334.15;3.1309654747;289.6321706952;0;2.9849832094;0;12;2.4892435947;1;0;0;0;0;0;0;11.0782624203;30;29.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T12:00:00;137.17;126.5;371.7702899552;0;329.55;0;330.05;0;332.65;3.8758017822;289.6765283675;0;2.4495734002;0;0;0;0;0;0;0;12;3.0246534039;1;13.7876809098;30;24.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T13:00:00;135.93;122.9;362.0755688973;0;326.75;0;328.95;0;329.85;2.4578664537;290.1435792285;0;7.7145701518;0;0;0;0;0;0;0;0;0;-0;10.7073547733;30;30;0;0;0;2.9;6.2231759657;2.2403433476;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T14:00:00;137.44;119.8;362.6586695031;0;328.15;0;328.25;0;330.05;2.0205876032;290.2449758981;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.8378629852;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T15:00:00;141.09;114.4;379.7835340418;0;328.25;0;328.95;0;330.35;1.5301405888;290.0287698394;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.6528686726;30;24.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T16:00:00;144.47;113.1;399.873906655;0;328.35;0;329.55;0;330.75;1.5970444235;290.0813097805;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.8360139121;30;23.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T17:00:00;153.01;116.4;362.6568537093;0;328.95;0;327.55;0;328.95;1.5897225296;290.0481126527;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.5450566265;30;26.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T18:00:00;166.89;123.4;387.8833466666;0;329.95;0;329.85;0;331.05;1.6563749704;290.5875674464;0;8.1008362462;0;0;0;-0;0;0;-0;0;0;-0;12.4645547524;30;30;0;0;0;3.4;7.2961373391;2.6266094421;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T19:00:00;170.02;125.2;452.7588234809;0;328.45;0;329.65;0;330.75;1.888311281;291.1114147614;0;9.4913941861;0;0;0;-0;0;0;-0;0;0;-0;9.3843609285;30;30;0;0;0;5.2;11.1587982833;4.017167382;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T20:00:00;153.77;125.5;433.6087768423;0;328.25;0;329.45;0;330.65;3.7677886198;290.7718400679;0;9.7231538428;0;0;0;0;0;0;0;0;0;-0;6.304475124;30;30;0;0;0;5.5;11.8025751073;4.2489270386;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T21:00:00;134.64;123.6;393.7287403774;0;328.45;0;329.65;0;330.95;1.8477247164;290.5070032739;0;8.255342684;0;0;0;0;0;0;0;0;0;-0;3.224897308;30;30;0;0;0;3.6;7.7253218884;2.7811158798;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T22:00:00;128.82;119.8;359.8318354174;0;328.35;0;329.85;0;330.95;3.3274836052;290.8392748167;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.3561537657;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-08T23:00:00;119;111.7;367.8287999728;0;328.35;0;329.65;0;330.75;0.9518848436;288.9009610857;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.0140128871;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T00:00:00;113.66;109.3;346.2426684365;0;328.25;0;329.75;0;330.75;1.2771396882;288.0538455013;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.1976220122;30;19.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T01:00:00;111.39;114.2;347.9253905135;0;328.25;0;329.65;0;330.75;0.748674817;290.8575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.2225180394;30;24.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T02:00:00;111.02;118;323.357156901;0;328.05;0;328.95;0;329.65;0.727141041;291.5025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.2471115771;30;28;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T03:00:00;109.38;124.2;296.7044709991;0;334.55;0;330.45;0;332.25;0.675602386;291.265;0;2.5547139833;0;12;2.9195128208;1;0;0;0;0;0;0;21.3770658133;30;22.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T04:00:00;111.22;140;312.3092464604;0;327.95;0;330.35;0;331.05;1.2403216451;290.3388125;0;0.2853990434;0;0;0;-0;0;0;-0;20;5.1888277608;1;18.2959807383;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T05:00:00;113.02;155.2;346.3789327061;0;327.75;0;327.95;0;328.85;1.6143036726;289.6170011152;0;0;0;0;0;-0;0;0;-0;31.3463095055;8.451326757;1;15.2152037718;30;30;0;0;0;3.8536904945;8.2697220912;2.9770999528;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T06:00:00;137.39;167.2;323.4702710785;0;327.95;0;329.45;0;330.95;1.7463780169;289.846865061;0;0;0;0;0;0;12;3.2020361192;1;28.5396259625;7.4175440186;1;12.134734883;30;30;0;0;0;6.6603740375;14.2926481491;5.1453533337;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T07:00:00;150;167.7;310.5949994351;0;328.05;0;330.05;0;331.15;1.8376283002;290.2136328307;0;0;0;0;0;0;12;3.1687474685;1;28.971925042;7.5031338096;1;9.0545740411;30;30;0;0;0;6.728074958;14.4379290944;5.197654474;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T08:00:00;159.06;158.5;304.0960704008;0;328.05;0;330.15;0;331.05;1.5627950904;288.2530550277;0;0;0;0;0;-0;0;0;-0;34.1255986234;8.8535926745;1;5.9747212153;30;30;0;0;0;4.3744013766;9.3871274176;3.3793658703;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T09:00:00;150.93;145.1;278.8889012721;0;328.05;0;329.95;0;331.25;0.8914944112;290.2999326602;0;0;0;0;0;-0;0;0;-0;24.1159887603;6.234407161;1;2.8951763747;30;30;0;0;0;0.9840112397;2.1116121024;0.7601803569;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T10:00:00;142.36;130.4;275.0508288964;0;327.55;0;329.45;0;330.55;0.9500285786;290.0779336392;0;2.333209458;0;0;0;0;0;0;0;12;3.1410173461;1;1.500150015;30;28.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T11:00:00;131.81;118.5;254.7010265806;0;327.05;0;328.25;0;329.45;1.0682986932;290.6965655557;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-09T12:00:00;122;109.4;219.5221737607;0;328.75;0;328.15;0;329.25;1.4184022207;289.9924027967;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.325;37.325;0;0
2023-03-09T13:00:00;116.45;101.1;214.6943441092;0;332.85;0;327.85;0;328.85;1.2721138794;291.5154079857;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.025;29.025;0;0
2023-03-09T14:00:00;116.19;96;249.7778771592;0;332.95;0;326.95;0;327.95;1.2831276929;289.9286338121;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.925;23.925;0;0
2023-03-09T15:00:00;116.72;92.6;306.3334549025;0;332.95;0;327.15;0;327.85;1.1301528503;291.2394246423;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.525;20.525;0;0
2023-03-09T16:00:00;118.36;93.4;317.842810509;0;334.25;0;327.15;0;327.15;1.2782175611;291.8830466073;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.325;21.325;0;0
2023-03-09T17:00:00;135.85;96.1;337.430846077;0;337.75;0;329.05;0;331.05;1.0024256551;290.2221944234;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.025;24.025;0;0
2023-03-09T18:00:00;147.22;105;377.6464808672;0;325.85;0;327.35;0;327.55;1.5478419743;290.1124027102;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.925;32.925;0;0
2023-03-09T19:00:00;145.04;109.8;390.3125886719;0;325.75;0;327.45;0;327.65;0.805935723;290.385;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.725;37.725;0;0
2023-03-09T20:00:00;135.1;111.6;370.8232967575;0;325.55;0;327.45;0;327.65;0.847372895;290.4825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.525;39.525;0;0
2023-03-09T21:00:00;125.09;113.9;335.5770673024;0;326.35;0;325.75;0;326.95;0.802216502;290.2575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.825;41.825;0;0
2023-03-09T22:00:00;123.82;108.3;322.4896734267;0;326.45;0;325.75;0;326.65;0.794235093;290.4175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.225;36.225;0;0
2023-03-09T23:00:00;109.7;99.6;288.1210846602;0;325.85;0;327.15;0;327.25;1.018459671;291.5675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.525;27.525;0;0
2023-03-10T00:00:00;102.89;97.4;261.2124979623;0;325.85;0;327.25;0;327.25;0.952069826;292.35;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.325;25.325;0;0
2023-03-10T01:00:00;100.68;103;264.8115240913;0;325.85;0;327.15;0;327.15;0.843845712;291.62;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.1651607534;30;24.0680972842;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.9319027158;33.9319027158;0;0
2023-03-10T02:00:00;99.06;107.7;232.1424140512;0;326.05;0;327.25;0;327.45;0.853694054;291.4625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.03326529;30;17.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-10T03:00:00;98.84;113.2;216.0567255935;0;327.15;0;328.55;0;329.15;0.661022259;290.9425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.1109093319;30;23.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-10T04:00:00;99.09;121.3;229.8250133612;0;338.05;0;324.95;0;329.55;0.828898648;292.3825;0;5.7839172483;0;0;0;0;0;0;0;0;0;0;14.0302508725;30;30;1.3;1.7496635262;0.3096904441;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-10T05:00:00;105;138.4;288.9759033752;0;328.45;0;329.75;0;331.75;0.657195332;291.5175;0;0.7599881546;0;0;0;-0;0;0;-0;18.4;4.7142386495;1;10.949900479;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-10T06:00:00;119.81;158.1;328.3043038662;0;327.25;0;327.65;0;327.95;0.766770411;291.31;0;0;0;0;0;-0;0;0;-0;33.3627198537;9.1339282047;1;7.8698581206;30;30;0;0;0;4.7372801463;10.1658372237;3.6597014005;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-10T07:00:00;136.91;161.9;322.8933460513;0;330.35;0;324.15;0;328.95;0.9271385865;290.629649581;0;0;0;36.5562572966;9.6024400514;1;0;0;-0;0;0;-0;4.7901237663;30;30;0;0;0;5.3437427034;11.4672590202;4.1282132473;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-10T08:00:00;140.91;148.9;340.5003308728;0;329.05;0;321.35;0;326.95;1.0484017028;290.9179388903;0;0;0;26.699877222;7.1738924695;1;0;0;-0;0;0;-0;1.7106973855;30;30;0;0;0;2.200122778;4.7212935151;1.6996656654;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-10T09:00:00;136.61;130.7;320.7935558332;0;326.45;0;322.55;0;327.45;0.9511333794;290.3984992713;0;2.1611291966;0;0;0;0;0;0;0;12;3.3130976075;1;0;30;28.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-10T10:00:00;131.89;110.3;337.6616543262;0;326.55;0;327.45;0;328.95;2.64756041;288.3227523797;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.225;38.225;0;0
2023-03-10T11:00:00;125.1;96.1;327.5833331917;0;327.15;0;329.35;0;330.65;5.0996705883;291.2965260674;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.025;24.025;0;0
2023-03-10T12:00:00;116.42;95.5;300.4817376605;0;327.25;0;329.65;0;331.05;2.5229865499;290.492568685;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.425;23.425;0;0
2023-03-10T13:00:00;112.84;92.8;313.5017078694;0;327.35;0;329.45;0;330.95;1.4399133716;290.696784353;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.725;20.725;0;0
2023-03-10T14:00:00;114.91;91.6;293.6772073733;0;327.35;0;329.45;0;330.85;1.2040458161;291.5391286205;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.525;19.525;0;0
2023-03-10T15:00:00;112.62;87.3;275.6379608841;0;327.25;0;329.35;0;330.85;1.3579885071;291.9067453043;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.225;15.225;0;0
2023-03-10T16:00:00;110.1;92;288.0911083092;0;327.15;0;328.75;0;330.45;1.1458498056;290.7272310534;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.925;19.925;0;0
2023-03-10T17:00:00;129.34;93.4;306.8571583449;0;327.15;0;329.35;0;330.75;1.0404160707;290.2393429247;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.325;21.325;0;0
2023-03-10T18:00:00;135.48;102.5;305.5646791364;0;327.15;0;329.25;0;330.75;4.3379445695;292.5933467488;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.425;30.425;0;0
2023-03-10T19:00:00;133.92;106.8;309.5573816437;0;327.85;0;330.05;0;331.85;3.9150171852;293.3304078273;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.725;34.725;0;0
2023-03-10T20:00:00;115.41;104;326.8138229277;0;328.75;0;330.85;0;332.85;2.6348488577;292.4404576087;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.925;31.925;0;0
2023-03-10T21:00:00;108.96;101.2;322.0202327209;0;328.65;0;330.75;0;332.85;2.4354311232;291.2274420508;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.125;29.125;0;0
2023-03-10T22:00:00;100.35;98.8;310.7268976445;0;328.65;0;331.05;0;333.05;0.632754509;290.5725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.725;26.725;0;0
2023-03-10T23:00:00;87.59;93.7;271.564339333;0;328.25;0;330.95;0;333.15;0.7389516506;288.5980320267;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.7815122225;30;13.0325633886;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.6674366114;35.6674366114;0;0
2023-03-11T00:00:00;70.22;94.7;271.0987494585;0;328.25;0;331.05;0;333.15;0.484578284;288.3075;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.543191966;30;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-11T01:00:00;71.11;99.3;274.2425722413;0;328.25;0;331.05;0;333.15;0.548013986;288;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.4619902784;30;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-11T02:00:00;73.08;103;279.6229186264;0;328.25;0;330.95;0;333.05;0.607975517;288.6925;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.4857598688;30;28;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-11T03:00:00;82.42;111.1;311.7039678614;0;327.65;0;329.55;0;331.65;0.379896723;287.1375;0;2.226185567;0;0;0;-0;0;0;-0;0;0;-0;21.4043639244;30;30;0;0;0;0;0;0;6.1;12.5773195876;2.226185567;0;0;0;0;45;45;0;0
2023-03-11T04:00:00;87.87;119.7;335.967110672;0;328.45;0;331.05;0;333.15;0.42874702;287.9225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.6390655933;30;29.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-11T05:00:00;96.18;136;359.5619130044;0;328.35;0;331.15;0;333.25;0.481047157;288.1525;0;1.4856444847;0;0;0;-0;0;0;-0;16;3.9885823195;1;15.5582543183;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-11T06:00:00;104.24;152.7;377.7402872857;0;328.25;0;331.15;0;333.25;0.455217205;287.71;0;0;0;0;0;-0;0;0;-0;30.0797322209;7.4984680069;1;12.4777511245;30;30;0;0;0;2.6202677791;5.6228922299;2.0242412028;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-11T07:00:00;110.09;153.9;355.1596805537;0;328.45;0;331.25;0;333.15;0.609806867;288.835;0;0;0;0;0;-0;0;0;-0;30.9729943594;7.7354328784;1;9.3975559809;30;30;0;0;0;2.9270056406;6.281127984;2.2612060743;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-11T08:00:00;114.01;146.7;327.8100289195;0;328.95;0;331.75;0;333.45;0.703974739;289.9525;0;0;0;0;0;-0;0;0;-0;25.566593008;6.3498201885;1;6.3176688569;30;30;0;0;0;1.133406992;2.4322038454;0.8755933843;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-11T09:00:00;106.37;135.3;302.3527735423;0;328.85;0;331.35;0;333.35;0.688060061;289.945;0;1.6672018522;0;0;0;-0;0;0;-0;15.3;3.8070249519;1;3.2380897216;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-11T10:00:00;93.81;126.3;282.6381274822;0;328.65;0;331.45;0;333.15;0.71955699;290.595;0;2.4772548787;0;0;0;0;0;0;0;12;2.9969719254;1;6.1588185442;30;24.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-11T11:00:00;81.95;115.2;272.5559507099;0;328.35;0;330.85;0;332.75;0.609958566;290.39;0;3.7224742268;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;10.2;21.0309278351;3.7224742268;0;0;0;0;45;45;0;0
2023-03-11T12:00:00;78.66;106;255.4660013003;0;328.05;0;330.65;0;332.45;0.714754242;291.36;0;0.3649484536;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;1;2.0618556701;0.3649484536;0;0;0;0;45;45;0;0
2023-03-11T13:00:00;60;97.9;254.8299473452;0;327.15;0;329.45;0;331.05;0.352072325;290.03;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;40.825;40.825;0;0
2023-03-11T14:00:00;60.38;91.7;269.0121145638;0;326.25;0;328.25;0;329.35;0.144755762;287.375;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.625;34.625;0;0
2023-03-11T15:00:00;82.63;90.6;335.3022230071;0;326.35;0;328.65;0;329.45;0.213048558;289.1175;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.525;33.525;0;0
2023-03-11T16:00:00;101.24;92.7;391.4890751237;0;326.35;0;328.55;0;329.05;0.242370951;285.55;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.625;20.625;0;0
2023-03-11T17:00:00;130.02;96.8;383.0918198903;0;326.15;0;328.35;0;328.95;0.552405195;284.605;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.725;24.725;0;0
2023-03-11T18:00:00;145;103.8;379.8055599629;0;326.05;0;327.95;0;328.55;0.392396709;284.7225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.725;31.725;0;0
2023-03-11T19:00:00;136.63;108.5;397.6473298807;0;326.05;0;328.25;0;328.65;0.381262507;284.435;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.425;36.425;0;0
2023-03-11T20:00:00;131.58;107.3;414.3909796484;0;325.85;0;326.95;0;327.85;0.423546595;284.935;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.225;35.225;0;0
2023-03-11T21:00:00;119.96;106;418.1202923485;0;325.85;0;327.15;0;327.95;0.742893;283.63;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.925;33.925;0;0
2023-03-11T22:00:00;120.56;101.9;440.0481409334;0;325.85;0;327.55;0;328.25;0.448007863;285.0925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.825;29.825;0;0
2023-03-11T23:00:00;108.51;99;391.7699688325;0;325.95;0;327.85;0;328.45;0.7253915;284.3825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.925;26.925;0;0
