timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-03-12T00:00:00;121.01;98.4;351.1396879389;0;325.95;0;327.75;0;328.35;0.7770405;283.96;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.325;26.325;0;0
2023-03-12T01:00:00;101.18;101.8;347.1824143766;0;326.05;0;327.95;0;328.35;0.724913;283.7825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.725;29.725;0;0
2023-03-12T02:00:00;101.18;101.8;347.1824143766;0;326.05;0;327.95;0;328.35;0.724913;283.7825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.725;29.725;0;0
2023-03-12T03:00:00;101.18;103.8;315.5538093209;0;325.95;0;327.65;0;328.25;0.7677025;283.8725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.725;31.725;0;0
2023-03-12T04:00:00;90.43;106;301.3138841984;0;324.45;0;325.65;0;326.55;0.7701095;284.0175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.925;33.925;0;0
2023-03-12T05:00:00;91.81;111.8;288.3679686213;0;324.25;0;325.25;0;326.15;0.521322676;284.3725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;24.1497074707;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.6502925293;42.6502925293;0;0
2023-03-12T06:00:00;92.08;120.8;281.7101375453;0;324.75;0;324.25;0;324.85;0.65005588;283.845;0;5.664805539;0;0;0;0;0;0;0;0;0;0;0;30;30;0.8;1.0767160162;0.1905787349;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-12T07:00:00;90.81;127.2;282.4663057791;0;324.75;0;325.45;0;327.25;0.611344998;284.035;0;2.1500145822;0;0;0;0;0;0;0;12;3.3242122219;1;1.0790552739;30;26.0498974897;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.1501025103;44.1501025103;0;0
2023-03-12T08:00:00;89.05;130.1;270.1223500765;0;323.35;0;323.95;0;325.55;0.515627888;284.51;0;2.0554775844;0;0;0;0;0;0;0;12;3.4187492197;1;0;30;28.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-12T09:00:00;90.27;125;248.8771116337;0;323.65;0;324.15;0;325.65;0.74762;283.8525;0;2.0610417084;0;0;0;0;0;0;0;12;3.4131850957;1;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.925;40.925;0;0
2023-03-12T10:00:00;93.98;115.6;235.0736620026;0;325.05;0;326.15;0;326.65;0.732975;283.725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.525;43.525;0;0
2023-03-12T11:00:00;92;107.9;220.9939721156;0;324.15;0;325.15;0;326.05;0.886646;283.5125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.825;35.825;0;0
2023-03-12T12:00:00;87.79;100.9;200.3191117315;0;324.75;0;326.05;0;326.55;0.4307645443;284.4637561421;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.825;28.825;0;0
2023-03-12T13:00:00;80.4;93.8;158.8342565606;0;324.75;0;326.45;0;326.75;0.6226718421;284.1972863628;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.725;36.725;0;0
2023-03-12T14:00:00;68.96;85.3;150.485380484;0;324.85;0;326.35;0;326.75;0.6638777537;284.2987196353;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.225;28.225;0;0
2023-03-12T15:00:00;70;83;173.8661814036;0;324.85;0;326.25;0;326.75;0.6813835248;283.9270500095;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.925;25.925;0;0
2023-03-12T16:00:00;74.9;80;216.3381827975;0;324.65;0;325.55;0;326.05;0.806925;283.7975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.925;22.925;0;0
2023-03-12T17:00:00;85.05;81.2;254.3281712519;0;327.15;0;326.65;0;327.05;0.8105065;284.0675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.125;24.125;0;0
2023-03-12T18:00:00;100.91;83.3;299.3860247437;0;324.95;0;326.25;0;326.75;0.612961052;284.03;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.225;11.225;0;0
2023-03-12T19:00:00;119.85;92;360.9396888896;0;325.05;0;326.05;0;326.65;0.787901;283.9075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.925;19.925;0;0
2023-03-12T20:00:00;141.04;100.2;367.2164279363;0;325.85;0;327.35;0;328.05;0.7509115;284.1425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.125;28.125;0;0
2023-03-12T21:00:00;129.97;102;352.3492849684;0;326.05;0;327.55;0;328.25;0.764701;283.765;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.925;29.925;0;0
2023-03-12T22:00:00;104.69;102.2;348.2413317086;0;326.05;0;327.55;0;328.15;0.532317098;284.1825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.125;30.125;0;0
2023-03-12T23:00:00;94.87;99.1;319.1854064943;0;326.25;0;327.65;0;328.25;0.535538389;284.5025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.025;27.025;0;0
2023-03-13T00:00:00;80.55;92.8;253.0807912366;0;327.05;0;327.35;0;327.75;0.7640485;284.0225;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;35.725;35.725;0;0
2023-03-13T01:00:00;45.99;90.9;220.5427624866;0;327.35;0;328.95;0;329.85;0.446823068;284.8525;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.825;33.825;0;0
2023-03-13T02:00:00;37.09;96;220.4840429076;0;327.35;0;329.35;0;330.05;0.673030782;289.655;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.8930367735;30;26.2266150652;0;0;0;0;0;0;0;0;0;0;0;0;0;39.7733849348;39.7733849348;0;0
2023-03-13T03:00:00;33.36;98.7;212.6279168534;0;327.55;0;329.55;0;330.25;0.646290027;290.4775;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.4455790488;30;23.7;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-13T04:00:00;16.89;100.9;200.3063036341;0;327.65;0;329.55;0;330.05;0.599491016;290.2275;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.6819765961;30;25.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-13T05:00:00;7.51;106.9;182.1643867097;0;327.25;0;328.05;0;328.85;0.666781746;291.335;0;0;0;0;0;0;0;0;0;0;0;-0;2.60246103;30;30;0;0;0;0;0;0;1.3957257319;2.8777850143;0.5093679475;0;0;0;0;45;45;0.5042742681;0.5093679475
2023-03-13T06:00:00;16.89;118.6;193.7523812644;0;333.45;0;322.35;0;322.15;0.703342713;291.4625;0;0;0;12;2.9803674755;1;0;0;0;0;0;0;6.4354046236;30;23.4334563523;0;0;0;0;0;0;8.1665436477;16.8382343251;2.9803674755;0;0;0;0;45;45;0;0
2023-03-13T07:00:00;38.49;122.5;249.2762517645;0;332.65;0;326.75;0;330.05;0.640043833;290.835;0;0;0;12;3.0246534039;1;0;0;0;0;0;0;6.2904369732;30;27.2121079044;0;0;0;0;0;0;8.2878920956;17.0884373104;3.0246534039;0;0;0;0;45;45;0;0
2023-03-13T08:00:00;77.71;120.6;235.7477529437;0;330.55;0;325.65;0;329.05;1.0187927642;290.9017244172;0;4.8681661981;0;0;0;0;0;0;0;0;0;0;3.2108605611;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0.6;0.6060606061
2023-03-13T09:00:00;79.81;114.4;220.2824222617;0;328.05;0;324.15;0;327.15;1.0608390842;289.5782119807;0;3.4305154639;0;0;0;-0;0;0;-0;0;0;-0;0.1315921066;30;30;0;0;0;0;0;0;9.4;19.381443299;3.4305154639;0;0;0;0;45;45;0;0
2023-03-13T10:00:00;42.46;102.2;192.6223597758;0;326.25;0;323.05;0;325.65;1.090033938;291.0827762777;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-13T11:00:00;30.51;92.9;185.9010880933;0;321.65;0;321.15;0;321.85;0.991912768;290.9503709973;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;35.825;35.825;0;0
2023-03-13T12:00:00;22.32;84.8;190.3040059133;0;317.95;0;318.05;0;318.35;1.0738438243;290.8830808683;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.725;27.725;0;0
2023-03-13T13:00:00;2.07;78.6;203.7760080205;0;315.65;0;315.85;0;315.85;1.9688568916;289.5716289792;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.525;21.525;0;0
2023-03-13T14:00:00;-0.02;75.5;210.4044997408;0;313.95;0;314.05;0;313.85;2.3727453931;290.5664500341;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.425;18.425;0;0
2023-03-13T15:00:00;-0.03;66.4;216.3436782092;0;312.75;0;312.95;0;312.95;3.0128450324;290.4019794067;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.325;9.325;0;0
2023-03-13T16:00:00;0.26;66.9;226.4026805939;0;312.85;0;313.05;0;313.45;7.1107038361;291.745621804;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.825;9.825;0;0
2023-03-13T17:00:00;9.03;67.3;261.889115866;0;313.05;0;312.75;0;313.45;25.6884553652;299.1981722943;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.225;10.225;0;0
2023-03-13T18:00:00;53.37;72;286.2900488268;0;313.35;0;313.75;0;314.15;18.5172126425;296.1889883315;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;14.925;14.925;0;0
2023-03-13T19:00:00;88.59;83;287.9684842181;0;313.55;0;314.05;0;314.45;7.9411569588;290.8616993531;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.925;10.925;0;0
2023-03-13T20:00:00;95;89.6;296.9128770303;0;313.35;0;313.75;0;314.15;2.0406962055;287.8021039401;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.525;17.525;0;0
2023-03-13T21:00:00;82.33;90.6;286.4354693593;0;313.05;0;313.35;0;313.85;0.741923762;291.25;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.525;33.525;0;0
2023-03-13T22:00:00;52.94;94.3;262.3641507265;0;312.75;0;313.15;0;313.55;0.76742352;291.36;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.225;37.225;0;0
2023-03-13T23:00:00;35.45;88.8;246.2652231917;0;312.45;0;312.85;0;313.25;0.745566394;291.4825;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;31.725;31.725;0;0
2023-03-14T00:00:00;23.32;85;234.7467894073;0;312.05;0;312.45;0;312.85;0.752648687;291.6;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.925;27.925;0;0
2023-03-14T01:00:00;9.57;84.9;242.6667952073;0;311.75;0;312.15;0;312.45;0.789255184;290.115;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.825;27.825;0;0
2023-03-14T02:00:00;4.46;87.5;241.8411295657;0;311.45;0;311.85;0;312.15;0.711505372;290.65;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.425;30.425;0;0
2023-03-14T03:00:00;4;91.1;245.0232084741;0;311.15;0;312.25;0;312.25;0.668948858;289.435;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.025;34.025;0;0
2023-03-14T04:00:00;1.84;90;240.2592378888;0;311.05;0;312.35;0;312.25;1.0652144834;290.5027525623;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;32.925;32.925;0;0
2023-03-14T05:00:00;3.5;91.8;246.8160505208;0;310.65;0;311.95;0;311.85;2.3294561889;291.4169508822;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.6066055143;30;22.6987247615;0;0;0;0;0;0;0;0;0;0;0;0;0;39.1012752385;39.1012752385;0;0
2023-03-14T06:00:00;9.03;100.8;245.4967891542;0;310.45;0;312.35;0;312.05;1.0754467044;291.8141658691;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.9482501169;30;25.8;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-14T07:00:00;42.6;120.1;265.3615398184;0;310.05;0;311.65;0;311.35;0.967417728;292.2425;0;5.3732167031;0;0;0;0;0;0;0;0;0;0;2.8687079234;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0.1;0.101010101
2023-03-14T08:00:00;90.42;119.8;259.5280510455;0;309.85;0;311.25;0;311.15;1.5290199377;291.688025436;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-14T09:00:00;94.84;112.8;233.6641887635;0;309.75;0;312.05;0;311.55;1.4783620279;290.920820134;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.725;40.725;0;0
2023-03-14T10:00:00;83.37;100.3;234.2913717756;0;309.35;0;310.85;0;310.65;5.221211738;289.6139255716;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;43.225;43.225;0;0
2023-03-14T11:00:00;73.78;89.3;221.4968137644;0;308.75;0;308.55;0;309.05;23.9907553017;295.4165212363;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;32.225;32.225;0;0
2023-03-14T12:00:00;60.94;85.3;228.1978751521;0;308.75;0;310.65;0;310.25;10.7171211927;292.5709402457;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.225;28.225;0;0
2023-03-14T13:00:00;53.26;81.1;213.6780086969;0;308.65;0;310.25;0;310.05;6.6545323743;289.8313977849;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.025;24.025;0;0
2023-03-14T14:00:00;61.07;77.9;212.625276346;0;308.65;0;311.05;0;310.45;10.9849242393;294.1057858765;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.825;20.825;0;0
2023-03-14T15:00:00;65.45;74.6;205.9792846851;0;308.45;0;311.55;0;310.65;6.1889736517;291.0012906268;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;17.525;17.525;0;0
2023-03-14T16:00:00;59.82;72.2;215.9226546892;0;308.15;0;310.45;0;309.85;10.3639659191;294.4122023708;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.125;15.125;0;0
2023-03-14T17:00:00;78.83;70.9;254.6607795638;0;308.05;0;310.65;0;309.95;13.3207941627;294.2989449036;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;13.825;13.825;0;0
2023-03-14T18:00:00;122.85;73.1;305.2739532799;0;307.95;0;311.05;0;310.15;12.2514907997;293.464170067;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.025;1.025;0;0
2023-03-14T19:00:00;144.86;80.2;318.1934730849;0;307.75;0;310.85;0;309.95;5.4438114601;289.6231015427;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.125;8.125;0;0
2023-03-14T20:00:00;152.21;78.8;321.0593667927;0;307.65;0;310.45;0;309.65;7.3250488907;291.1970820214;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.725;6.725;0;0
2023-03-14T21:00:00;140.93;85.2;337.4823256429;0;307.65;0;310.35;0;309.65;10.3113352431;295.4534692817;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.125;13.125;0;0
2023-03-14T22:00:00;129.72;84.9;334.3781827384;0;307.55;0;310.95;0;310.05;6.8084527468;295.3248182686;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.825;12.825;0;0
2023-03-14T23:00:00;122.84;77;326.445172153;0;307.45;0;310.55;0;309.65;9.7627830822;296.4474226278;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.925;4.925;0;0
2023-03-15T00:00:00;105.32;71.2;306.2802639774;0;307.35;0;310.45;0;309.55;11.1740809138;298.8395999967;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.9210526316;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-15T01:00:00;105.64;68.5;309.2458749524;0;307.25;0;310.45;0;309.55;9.2483772488;297.6064175447;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.6841184211;30;23.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-15T02:00:00;105.8;68.9;317.1979208861;0;307.15;0;310.75;0;309.65;1.0686074629;289.7861058799;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.0257552724;30;23.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-15T03:00:00;103.97;72;342.9409791688;0;307.05;0;310.45;0;309.45;1.1459389703;287.4658643268;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.1039000653;30;27;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-15T04:00:00;105.23;76;365.4800674676;0;306.95;0;310.35;0;309.35;0.58619759;287.86;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.0241423068;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1;1;0;0
2023-03-15T05:00:00;105.67;91;389.1544378781;0;306.85;0;310.45;0;309.35;0.7345620283;287.570840105;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.9446925242;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16;16;0;0
2023-03-15T06:00:00;121.43;112.3;402.5369202844;0;306.75;0;310.65;0;309.35;0.621415451;288.4625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;23.0713955352;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.2286044648;44.2286044648;0;0
2023-03-15T07:00:00;143.47;122.2;374.036415922;0;306.65;0;310.05;0;309.05;0.696230318;289.7;0;7.1737976196;0;0;0;0;0;0;0;0;0;0;3.079255294;30;30;0;0;0;2.2;4.7210300429;1.6995708155;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-15T08:00:00;160;121.9;350.4795061182;0;306.55;0;310.25;0;309.05;0.8408585056;289.3588593222;0;6.9420379629;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;1.9;4.0772532189;1.4678111588;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-15T09:00:00;159.58;115.5;313.6048524219;0;306.55;0;310.35;0;309.15;11.1214558135;292.7428632651;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.425;43.425;0;0
2023-03-15T10:00:00;129.99;105.9;288.924645789;0;306.35;0;310.25;0;308.95;14.814274532;294.4843254118;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.825;33.825;0;0
2023-03-15T11:00:00;114.15;100.6;283.9132987237;0;306.15;0;309.85;0;308.65;32.8620301822;299.7892337761;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.525;28.525;0;0
2023-03-15T12:00:00;97;95;277.9318382521;0;306.05;0;309.85;0;308.65;33.6250258332;297.0350061849;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.925;22.925;0;0
2023-03-15T13:00:00;90.85;86.4;284.347516821;0;305.85;0;310.05;0;308.65;6.5544426084;285.3648465828;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.325;14.325;0;0
2023-03-15T14:00:00;90.84;88.4;301.4862722203;0;305.85;0;310.25;0;308.75;2.9002371044;285.165601186;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.325;16.325;0;0
2023-03-15T15:00:00;96.25;93.3;328.5756649625;0;305.65;0;309.45;0;308.25;5.8129405871;283.8673840854;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.225;21.225;0;0
2023-03-15T16:00:00;102.83;92.5;379.0190994337;0;305.55;0;309.65;0;308.35;6.9972992679;283.2394188773;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.425;20.425;0;0
2023-03-15T17:00:00;116.99;94.3;451.463026581;0;305.65;0;310.15;0;308.55;3.921734616;284.3970289183;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.225;22.225;0;0
2023-03-15T18:00:00;150.8;93.6;454.6267768903;0;305.55;0;309.55;0;308.15;2.8765113764;286.2420334387;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.525;21.525;0;0
2023-03-15T19:00:00;182.3;93.5;446.5427033602;0;305.55;0;309.45;0;308.15;2.7013707135;286.0251216915;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.425;21.425;0;0
2023-03-15T20:00:00;199.28;93.4;448.7308022765;0;305.65;0;309.95;0;308.35;14.5252732443;295.1707698803;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.325;21.325;0;0
2023-03-15T21:00:00;168.98;92.3;459.2146023189;0;305.55;0;309.95;0;308.25;3.8701416108;288.6568596478;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.225;20.225;0;0
2023-03-15T22:00:00;147.36;91.2;449.6866812728;0;305.35;0;309.35;0;307.85;3.7183127985;288.3433958608;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.125;19.125;0;0
2023-03-15T23:00:00;139.35;84;454.127192028;0;305.35;0;309.45;0;307.95;6.6182247419;289.9813376096;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.925;11.925;0;0
2023-03-16T00:00:00;127.63;75.3;428.9507691887;0;305.35;0;309.85;0;308.15;1.2586076574;289.2768622587;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.225;3.225;0;0
2023-03-16T01:00:00;117.39;69.7;390.9861473188;0;305.25;0;309.95;0;308.15;0.390478939;286.95;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.5;30;24.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-16T02:00:00;107.61;69.1;355.7724028271;0;305.05;0;309.25;0;307.75;0.527386112;287.6775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.6313289474;30;24.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-16T03:00:00;103.8;68.3;327.3570573768;0;305.05;0;309.25;0;307.75;0.606913798;288.045;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.604450025;30;23.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-16T04:00:00;100;71;318.7167308019;0;305.05;0;309.45;0;307.85;0.683855061;288.1;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.7350685274;30;26;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-16T05:00:00;98.07;76.4;318.1612068341;0;304.95;0;310.05;0;308.15;0.766179855;288.1325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.6550476521;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.4;1.4;0;0
2023-03-16T06:00:00;103.86;95.1;277.8686784084;0;304.75;0;309.05;0;307.55;0.757496385;288.3575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.5753347789;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.1;20.1;0;0
2023-03-16T07:00:00;130.32;109.2;330.2217765384;0;304.75;0;309.15;0;307.55;0.979688672;289.5975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.495929877;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.2;34.2;0;0
2023-03-16T08:00:00;142.35;112.9;309.3938683146;0;304.75;0;309.35;0;307.65;1.5672185245;291.6168197496;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.4959912698;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.4040087302;39.4040087302;0;0
2023-03-16T09:00:00;138.03;115.3;276.6474758416;0;304.65;0;309.65;0;307.85;1.5594333762;292.1851843832;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.225;43.225;0;0
2023-03-16T10:00:00;117.12;112.8;225.5447333924;0;304.55;0;309.05;0;307.35;8.2252647029;290.1713314561;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.725;40.725;0;0
2023-03-16T11:00:00;103.2;106.1;194.298989028;0;304.55;0;308.95;0;307.25;32.2245608952;298.6886911502;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.025;34.025;0;0
2023-03-16T12:00:00;91.51;104.6;179.9498924843;0;304.65;0;309.45;0;307.45;32.3891265174;297.9589809577;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.525;32.525;0;0
2023-03-16T13:00:00;85.4;97.3;178.0969514749;0;304.65;0;309.45;0;307.45;20.6269665363;295.4361570576;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;40.225;40.225;0;0
2023-03-16T14:00:00;78.49;91.4;188.5478893028;0;304.55;0;309.25;0;307.35;21.7324606548;296.7747391435;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.325;34.325;0;0
2023-03-16T15:00:00;80.48;85.6;203.1011916246;0;304.55;0;308.95;0;307.15;30.2473405452;298.0429170836;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.525;28.525;0;0
2023-03-16T16:00:00;84.89;85.8;217.7347926771;0;304.55;0;309.05;0;307.15;24.233349949;298.085223022;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.725;28.725;0;0
2023-03-16T17:00:00;95.58;83.8;243.7207605577;0;304.55;0;309.45;0;307.35;15.3128150567;294.7555128503;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.725;11.725;0;0
2023-03-16T18:00:00;119.22;86.1;319.2724304105;0;304.55;0;309.45;0;307.35;16.2030604526;294.6781518069;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.025;14.025;0;0
2023-03-16T19:00:00;131.85;88.3;320.0671681672;0;304.45;0;309.05;0;307.05;11.0913211978;293.3098171936;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.225;16.225;0;0
2023-03-16T20:00:00;129.97;90.6;341.9689882582;0;304.35;0;308.95;0;307.05;4.3377565988;289.8833348641;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.525;18.525;0;0
2023-03-16T21:00:00;110;87.3;361.5228420746;0;304.35;0;309.15;0;307.15;4.2553999157;289.5215031805;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.225;15.225;0;0
2023-03-16T22:00:00;98.14;83.2;357.7229483301;0;304.35;0;309.45;0;307.25;2.5502120906;288.8692740786;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.125;11.125;0;0
2023-03-16T23:00:00;86.07;77.8;338.8531985768;0;304.25;0;309.35;0;307.15;1.0756045958;289.9472957616;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.725;5.725;0;0
2023-03-17T00:00:00;80.44;76.4;306.2642232351;0;304.15;0;308.65;0;306.85;0.804288523;291.2325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.325;19.325;0;0
2023-03-17T01:00:00;48.45;72.9;293.8219775316;0;304.15;0;309.25;0;307.05;0.855004187;291.4075;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.825;15.825;0;0
2023-03-17T02:00:00;49.97;76.3;275.472285503;0;304.15;0;309.45;0;307.15;0.899894998;291.1575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.225;19.225;0;0
2023-03-17T03:00:00;50.06;76.6;266.5221221797;0;303.95;0;308.65;0;306.75;1.054460358;291.5325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.525;19.525;0;0
2023-03-17T04:00:00;59.93;79.4;260.9446555289;0;303.95;0;308.75;0;306.75;1.039481046;291.5475;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.325;22.325;0;0
2023-03-17T05:00:00;62.79;90;298.2787271938;0;304.05;0;309.15;0;306.95;1.003689101;291.365;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.0265184413;30;25.1498074807;0;0;0;0;0;0;0;0;0;0;0;0;0;34.8501925193;34.8501925193;0;0
2023-03-17T06:00:00;81.59;104;357.1295902526;0;303.95;0;309.15;0;306.95;0.975232155;290.9925;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-17T07:00:00;105.07;114;363.1653019704;0;303.85;0;308.85;0;306.75;0.975684642;291.24;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;24.1497074707;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.8502925293;44.8502925293;0;0
2023-03-17T08:00:00;112.17;120.6;344.8170065304;0;303.75;0;308.65;0;306.65;1.1790930435;290.8573656758;0;5.6171608553;0;0;0;0;0;0;0;0;0;0;0;30;30;0.6;0.8075370121;0.1429340511;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-17T09:00:00;104.56;115.6;305.5399041919;0;303.75;0;308.75;0;306.65;1.2681383761;291.1731032758;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.525;43.525;0;0
2023-03-17T10:00:00;90.29;109.9;281.2106286621;0;303.85;0;309.15;0;306.85;9.2745574977;291.5646918684;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.5267132021;30;23.724622458;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.175377542;41.175377542;0;0
2023-03-17T11:00:00;84.04;107.6;266.2932007006;0;303.85;0;309.05;0;306.65;15.4952422982;294.8239971052;0;0.9488659794;0;0;0;-0;0;0;-0;0;0;-0;0.4474131624;30;30;0;0;0;0;0;0;2.6;5.3608247423;0.9488659794;0;0;0;0;45;45;0;0
2023-03-17T12:00:00;79.95;102.5;261.306758563;0;304.05;0;308.85;0;306.45;15.0782859797;295.6630625862;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-17T13:00:00;75.76;101.5;274.7381918747;0;304.35;0;308.55;0;306.35;8.625339061;292.2319484982;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;44.425;44.425;0;0
2023-03-17T14:00:00;74.05;98.2;301.1356901088;0;303.85;0;307.05;0;305.45;9.237703094;292.7472800269;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;41.125;41.125;0;0
2023-03-17T15:00:00;88.05;95.8;314.2203147314;0;303.55;0;305.85;0;304.75;9.5443301338;293.0840273548;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.725;23.725;0;0
2023-03-17T16:00:00;99.03;93.8;317.4147566839;0;303.25;0;304.95;0;304.15;12.38196926;294.5632741169;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.725;21.725;0;0
2023-03-17T17:00:00;109.54;95.6;304.6069328567;0;303.05;0;304.05;0;303.65;13.6759018582;295.3390306355;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.525;23.525;0;0
2023-03-17T18:00:00;126.79;102.3;349.1480619279;0;302.85;0;303.55;0;303.25;15.7890224283;292.8666892377;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.225;30.225;0;0
2023-03-17T19:00:00;134.36;101.2;362.4799974133;0;302.65;0;303.15;0;302.95;14.0208719109;292.561039622;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.125;29.125;0;0
2023-03-17T20:00:00;134.23;95.9;390.5221762523;0;302.55;0;302.85;0;302.75;16.6864584955;293.5296487328;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.825;23.825;0;0
2023-03-17T21:00:00;126.35;89.8;411.8775399326;0;302.35;0;302.55;0;302.55;14.1102086896;292.8010004261;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.725;17.725;0;0
2023-03-17T22:00:00;109.97;87.7;414.1619241073;0;302.25;0;302.25;0;302.25;2.6131803152;291.3758796691;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.625;15.625;0;0
2023-03-17T23:00:00;107.09;82.8;408.9594034797;0;302.15;0;302.05;0;302.15;1.12007918;291.4725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.725;10.725;0;0
2023-03-18T00:00:00;102.25;76;352.5150793492;0;302.05;0;301.95;0;302.05;0.898987704;289.7775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.925;3.925;0;0
2023-03-18T01:00:00;106.35;70.4;317.3457100712;0;301.95;0;301.85;0;301.95;0.898428758;288.45;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.7631578947;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-18T02:00:00;98.25;67.7;303.7167420794;0;301.85;0;301.55;0;301.75;0.759200019;287.1475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.3682447368;30;22.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-18T03:00:00;96.84;73.1;312.1936273249;0;301.85;0;301.55;0;301.75;1.11879535;289.1375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.2886605439;30;28.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-18T04:00:00;95;73.9;332.017079479;0;301.75;0;301.45;0;301.65;0.596749182;286.125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.3670790463;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-18T05:00:00;96.18;85.3;354.0630560801;0;301.65;0;301.45;0;301.65;0.36789371;284.965;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.28779497;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.3;10.3;0;0
2023-03-18T06:00:00;99.8;97.4;364.1477356531;0;301.65;0;301.25;0;301.45;0.320630177;284.52;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.348377881;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.051622119;25.051622119;0;0
2023-03-18T07:00:00;103.5;110.2;345.2550317213;0;301.55;0;301.15;0;301.45;0.449143213;285.145;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.8950395053;30;24.32471247;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.87528753;40.87528753;0;0
2023-03-18T08:00:00;105.43;119.7;281.7479549339;0;301.55;0;301.15;0;301.45;0.348614829;284.445;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.1315921066;30;29.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-18T09:00:00;100.74;117.2;222.9539968632;0;301.45;0;301.15;0;301.35;0.962141236;288.3525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-18T10:00:00;102.65;107.8;179.3385037154;0;301.45;0;300.95;0;301.25;0.999923161;289.63;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.725;35.725;0;0
2023-03-18T11:00:00;97;98.7;160.6012746056;0;301.45;0;300.95;0;301.25;0.933962632;289;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.625;26.625;0;0
2023-03-18T12:00:00;91.14;92.7;156.2558819896;0;301.45;0;301.05;0;301.25;1.04255174;289.665;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.625;20.625;0;0
2023-03-18T13:00:00;84.06;84.6;157.8739366268;0;301.35;0;300.95;0;301.25;1.133396067;290.9975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.525;27.525;0;0
2023-03-18T14:00:00;80.42;82.7;163.5365720487;0;301.35;0;300.85;0;301.15;0.702861603;288.9875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.625;25.625;0;0
2023-03-18T15:00:00;87.52;74.5;218.932163354;0;301.35;0;300.95;0;301.15;0.631189698;286.9675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.425;2.425;0;0
2023-03-18T16:00:00;92.08;70.3;267.1122344429;0;301.35;0;300.95;0;301.25;0.446613688;285.355;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.8684210526;30;25.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-18T17:00:00;104.43;71.5;290.7501468581;0;301.35;0;300.95;0;301.25;0.361561792;285.3425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.4734973684;30;26.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-18T18:00:00;130.74;77.6;301.8605538894;0;301.35;0;300.85;0;301.15;0.384123966;284.6925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.4245875178;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.1754124822;3.1754124822;0;0
2023-03-18T19:00:00;156.95;81.8;307.2941920193;0;301.35;0;300.85;0;301.15;0.342037136;284.58;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.725;9.725;0;0
2023-03-18T20:00:00;169.54;84.4;353.1911549296;0;301.35;0;300.85;0;301.15;0.327634982;284.665;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.325;12.325;0;0
2023-03-18T21:00:00;144.15;85;389.3052640819;0;301.35;0;300.95;0;301.25;0.739269218;286.7875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.925;12.925;0;0
2023-03-18T22:00:00;132.92;84;381.2443978983;0;301.35;0;300.95;0;301.25;0.270923539;284.07;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.925;11.925;0;0
2023-03-18T23:00:00;129.95;83.3;382.5070834033;0;301.45;0;300.95;0;301.25;0.254243841;283.96;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.225;11.225;0;0
2023-03-19T00:00:00;118.46;80.1;387.4348059526;0;301.45;0;301.05;0;301.25;0.355545597;284.7625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.025;8.025;0;0
2023-03-19T01:00:00;110.03;75.2;354.2711611636;0;301.45;0;301.15;0;301.35;0.322330099;284.215;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.125;3.125;0;0
2023-03-19T02:00:00;106;77.5;316.0259403079;0;301.35;0;301.05;0;301.25;0.272234136;284.135;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.425;5.425;0;0
2023-03-19T03:00:00;99.6;80;297.5614553724;0;301.35;0;300.95;0;301.25;0.597176439;285.9875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.925;7.925;0;0
2023-03-19T04:00:00;99.18;84.2;276.8213169876;0;301.35;0;300.95;0;301.15;0.26813661;283.87;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.125;12.125;0;0
2023-03-19T05:00:00;98.74;94.5;298.1247546647;0;301.25;0;300.85;0;301.15;0.265142273;283.9;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.425;22.425;0;0
2023-03-19T06:00:00;103.36;107.1;312.5714514568;0;301.15;0;300.65;0;300.95;0.298017514;284.04;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.025;35.025;0;0
2023-03-19T07:00:00;100;111.6;345.0953371637;0;301.15;0;300.65;0;300.95;0.33034364;284.4125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.525;39.525;0;0
2023-03-19T08:00:00;102.45;113;321.4701141122;0;301.65;0;303.05;0;302.35;0.245604944;283.9325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.925;40.925;0;0
2023-03-19T09:00:00;101.44;105;289.7881946417;0;301.85;0;303.05;0;302.65;0.40767852;284.69;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.925;32.925;0;0
2023-03-19T10:00:00;102.26;97.7;264.8503017074;0;301.85;0;303.35;0;302.75;0.3321218223;284.1600780204;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.625;25.625;0;0
2023-03-19T11:00:00;100.41;91.3;234.5693466927;0;301.85;0;303.35;0;302.75;0.3794583636;284.2344986338;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.225;19.225;0;0
2023-03-19T12:00:00;99.18;86.4;235.779345385;0;301.95;0;303.25;0;302.75;0.353970172;284.5825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.325;14.325;0;0
2023-03-19T13:00:00;97.39;84.4;208.8983034472;0;301.45;0;301.45;0;301.55;0.333358683;284.51;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.325;12.325;0;0
2023-03-19T14:00:00;94.04;80.5;239.6527236646;0;300.85;0;299.75;0;300.35;0.317144551;284.5975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.425;8.425;0;0
2023-03-19T15:00:00;95.01;77.8;301.28224137;0;300.65;0;299.55;0;300.15;0.565439361;285.7725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.725;5.725;0;0
2023-03-19T16:00:00;98.67;81.4;335.8843655478;0;300.55;0;299.35;0;299.95;0.387811664;285.195;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.325;9.325;0;0
2023-03-19T17:00:00;106.09;84;315.3073095593;0;300.95;0;300.65;0;300.75;0.38279768;284.8425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.925;11.925;0;0
2023-03-19T18:00:00;133.17;84.7;384.0567064098;0;302.05;0;303.35;0;302.65;0.356708265;284.5175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.625;12.625;0;0
2023-03-19T19:00:00;145;88.8;367.3773215343;0;302.05;0;303.55;0;302.85;0.306985677;284.3175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.725;16.725;0;0
2023-03-19T20:00:00;152.91;93.6;398.4273785575;0;302.05;0;303.45;0;302.85;0.38432743;284.7725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.525;21.525;0;0
2023-03-19T21:00:00;144.71;96.3;433.03025179;0;301.95;0;303.25;0;302.75;0.57600351;286.2275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.225;24.225;0;0
2023-03-19T22:00:00;135.27;98.5;448.6296065572;0;301.75;0;302.95;0;302.45;0.343515382;284.8775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.425;26.425;0;0
2023-03-19T23:00:00;132.9;93.6;413.3033634506;0;302.05;0;304.35;0;303.35;0.490664224;285.41;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.525;21.525;0;0
2023-03-20T00:00:00;130;88.6;410.8187040279;0;302.15;0;305.05;0;303.85;0.453800004;285.5775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.525;16.525;0;0
2023-03-20T01:00:00;124;84.4;396.1953197646;0;302.25;0;305.55;0;304.15;0.488128725;285.63;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.325;12.325;0;0
2023-03-20T02:00:00;114.94;85.8;385.3945213764;0;302.25;0;305.75;0;304.25;0.762394978;287.475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.725;13.725;0;0
2023-03-20T03:00:00;113.06;87.2;380.2494757299;0;302.35;0;305.95;0;304.35;1.296505494;290.845;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.125;15.125;0;0
2023-03-20T04:00:00;110.18;90;370.2944629403;0;302.25;0;305.85;0;304.35;0.935687552;291.195;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.925;17.925;0;0
2023-03-20T05:00:00;110.25;99.4;356.9191336777;0;302.25;0;306.05;0;304.55;1.035910015;291.5375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.325;27.325;0;0
2023-03-20T06:00:00;116.4;106.7;375.0621142546;0;302.35;0;306.65;0;304.85;1.052759015;291.415;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.625;34.625;0;0
2023-03-20T07:00:00;135.77;104.7;401.1624153066;0;302.45;0;306.75;0;304.95;0.964441835;291.54;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.625;32.625;0;0
2023-03-20T08:00:00;148.43;108.9;385.0125683189;0;302.45;0;306.75;0;304.95;1.4144296944;290.9993486197;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.825;36.825;0;0
2023-03-20T09:00:00;148.51;103.1;388.3747345269;0;302.35;0;306.75;0;304.95;1.8004430268;291.3770541799;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.025;31.025;0;0
2023-03-20T10:00:00;137.56;90.9;353.2203780637;0;302.55;0;307.55;0;305.35;1.4702823361;291.2187452809;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.825;18.825;0;0
2023-03-20T11:00:00;122.75;88.7;308.4062809098;0;303.05;0;309.05;0;306.15;1.5834248063;290.9354244736;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.625;16.625;0;0
2023-03-20T12:00:00;115.79;81.6;303.0194634574;0;303.95;0;312.25;0;308.15;21.1948779896;296.6043207396;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.525;9.525;0;0
2023-03-20T13:00:00;104.59;76.2;303.3043948683;0;304.05;0;312.35;0;308.45;26.0405256792;298.6500232919;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.125;4.125;0;0
2023-03-20T14:00:00;99.96;70.4;314.9257577907;0;304.15;0;313.15;0;308.95;33.1214346996;298.5818110285;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.7631578947;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-20T15:00:00;101.73;67.2;319.3498764279;0;305.05;0;315.55;0;310.05;18.541669303;293.214263696;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.8945605263;30;22.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-20T16:00:00;104.74;64.6;328.1822401809;0;305.35;0;316.05;0;310.65;29.5667358937;295.677109986;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.7622921229;30;19.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-20T17:00:00;113.83;66.1;340.813462514;0;305.25;0;315.65;0;310.45;35.2002158778;296.4927514633;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.0502895779;30;21.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-20T18:00:00;132.84;68.3;342.9365288151;0;305.15;0;315.55;0;310.35;21.5271577993;294.7276114987;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.0218687595;30;23.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-20T19:00:00;150.96;77.7;362.6134695408;0;305.35;0;315.45;0;310.35;12.1324655133;294.827209578;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.9404192042;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.7;2.7;0;0
2023-03-20T20:00:00;165.47;84.2;388.8097355787;0;305.15;0;315.05;0;309.95;12.3834473227;297.4232788319;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.8592777938;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.2;9.2;0;0
2023-03-20T21:00:00;152.36;87.4;406.9291230026;0;305.15;0;315.25;0;310.05;13.6504940763;297.3540409033;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.7784444976;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.4;12.4;0;0
2023-03-20T22:00:00;135.49;89.8;441.5642712246;0;305.15;0;315.25;0;310.05;15.041514616;298.0560479785;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.6979192848;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.8;14.8;0;0
2023-03-20T23:00:00;127.5;85.9;455.1182751893;0;305.35;0;316.15;0;310.55;3.2698715525;289.645557562;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.6177021244;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.9;10.9;0;0
2023-03-21T00:00:00;117.04;81.5;442.2149318229;0;305.85;0;317.25;0;311.55;1.04880269;291.5925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.5377929858;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.5;6.5;0;0
2023-03-21T01:00:00;120.79;81.3;432.3429324904;0;305.75;0;317.05;0;311.35;1.037372659;291.685;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.458191838;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.3;6.3;0;0
2023-03-21T02:00:00;112.28;83.6;414.4503278792;0;305.65;0;316.55;0;311.15;0.963756246;291.055;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.3788986504;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.6;8.6;0;0
2023-03-21T03:00:00;111.56;89.6;376.4532785207;0;305.85;0;317.65;0;311.65;1.131638406;291.5925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.4349177226;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.1650822774;17.1650822774;0;0
2023-03-21T04:00:00;108.65;97.8;319.8516576456;0;305.55;0;316.85;0;311.25;1.241298542;291.195;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.2911346346;30;23.9484220972;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.8515779028;28.8515779028;0;0
2023-03-21T05:00:00;110;116.4;340.7235216158;0;305.65;0;316.55;0;311.15;1.033889382;291.9725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.0013318369;30;26.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-21T06:00:00;118.21;127;358.5147168212;0;305.85;0;317.75;0;311.75;1.07972133;292.4175;0;1.6202431534;0;0;0;0;12;3.8539836507;1;0;0;0;6.18514223;30;25;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-21T07:00:00;129.81;144;346.8977976827;0;305.55;0;316.85;0;311.25;1.124963824;293.135;0;0;0;0;0;-0;21.8736601911;7.1168927509;1;0;0;-0;3.1055763474;30;30;0;0;0;2.1263398089;4.5629609634;1.6426659468;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-21T08:00:00;145.49;141.1;315.4793215895;0;305.55;0;316.55;0;311.15;1.5823629226;292.6559815764;0;0;0;0;0;-0;19.8078216286;6.4724761897;1;0;0;-0;0.0263184213;30;30;0;0;0;1.2921783714;2.77291496;0.9982493856;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-21T09:00:00;143.45;129.1;285.9443437259;0;305.85;0;317.65;0;311.65;2.4174729511;290.4447110141;0;1.6146470988;0;0;0;0;12;3.8595797053;1;0;0;0;0;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-21T10:00:00;128.53;113.2;230.0693133108;0;305.85;0;316.95;0;311.35;12.5052428698;292.4803771273;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.125;41.125;0;0
2023-03-21T11:00:00;115.01;103.7;226.966791873;0;306.05;0;316.85;0;311.35;19.0302295547;293.9636897201;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.625;31.625;0;0
2023-03-21T12:00:00;106.72;95.2;246.6321034981;0;306.55;0;318.25;0;312.15;32.4275600167;297.4174410249;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.125;23.125;0;0
