timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-03-21T13:00:00;101.98;84;243.9352417147;0;273.15;0;273.15;0;273.15;26.5376962131;294.1319104069;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.925;11.925;0;0
2023-03-21T14:00:00;99.56;82.6;294.9411050172;0;273.15;0;273.15;0;273.15;14.9881980784;292.321425231;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.525;10.525;0;0
2023-03-21T15:00:00;98.67;79.3;317.8593938194;0;273.15;0;273.15;0;273.15;22.3805107059;295.9185930902;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.225;7.225;0;0
2023-03-21T16:00:00;98.32;73.4;338.6113411315;0;273.15;0;273.15;0;273.15;24.6847603485;297.1555890448;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.325;1.325;0;0
2023-03-21T17:00:00;101.21;71.7;346.5445577761;0;273.15;0;273.15;0;273.15;34.6412330134;299.2656610219;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.3947368421;30;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-21T18:00:00;112.99;72.8;383.9381644452;0;303.65;0;308.15;0;273.15;22.8325903441;296.4033029302;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.4499625;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.3500375;0.3500375;0;0
2023-03-21T19:00:00;132.08;76.8;379.7609109339;0;301.15;0;299.65;0;273.15;8.3881577075;288.6274247125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.725;4.725;0;0
2023-03-21T20:00:00;143.29;81.5;393.6352118627;0;301.15;0;300.25;0;273.15;13.7195944818;293.4060284598;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.425;9.425;0;0
2023-03-21T21:00:00;125.25;85.4;386.0828802931;0;301.15;0;300.35;0;273.15;3.3610607377;287.065714499;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.325;13.325;0;0
2023-03-21T22:00:00;105.13;84.2;365.8521041891;0;301.15;0;300.25;0;273.15;1.504444948;290.7025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.125;12.125;0;0
2023-03-21T23:00:00;99.69;83.2;324.6085628258;0;301.05;0;300.25;0;273.15;1.199099453;292.825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.125;11.125;0;0
2023-03-22T00:00:00;92.59;78.3;330.2986166399;0;301.05;0;300.15;0;273.15;1.159025774;292.965;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.225;6.225;0;0
2023-03-22T01:00:00;77.06;75.4;315.7351843415;0;300.95;0;300.15;0;273.15;1.242221061;293.02;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.325;18.325;0;0
2023-03-22T02:00:00;73.19;79.4;299.0785721988;0;300.95;0;300.15;0;273.15;1.216650891;292.9525;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.325;22.325;0;0
2023-03-22T03:00:00;73.5;83;301.2503627148;0;300.95;0;300.05;0;273.15;1.391008896;292.47;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.925;25.925;0;0
2023-03-22T04:00:00;69.05;88.7;294.1788750101;0;300.85;0;300.05;0;273.15;1.228311965;291.16;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.2115633706;30;24.974014798;0;0;0;0;0;0;0;0;0;0;0;0;0;33.725985202;33.725985202;0;0
2023-03-22T05:00:00;66.67;98.9;317.4034057376;0;300.85;0;299.95;0;273.15;1.001159721;292.0525;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5534474774;30;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-22T06:00:00;74.03;115.6;338.8291625825;0;300.75;0;299.95;0;273.15;0.974751074;291.5575;0;3.8684536082;0;0;0;-0;0;0;-0;0;0;-0;2.4739447642;30;30;0;0;0;0;0;0;10.6;21.8556701031;3.8684536082;0;0;0;0;45;45;0;0
2023-03-22T07:00:00;92.03;131.3;379.018636857;0;300.75;0;299.85;0;273.15;1.065659027;291.55;0;0.66268111;0;12;4.8115456941;1;0;0;0;0;0;0;0.1315921066;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-22T08:00:00;109.01;129.2;363.8704339789;0;300.85;0;300.85;0;301.55;1.5350768346;290.1418817709;0;0.7080349673;0;0;0;0;0;0;0;12;4.7661918369;1;0;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-22T09:00:00;110.21;114.3;319.4677470774;0;302.95;0;303.95;0;303.45;4.4443119307;291.6126732757;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.1315921066;30;26.9499874987;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.3500125013;42.3500125013;0;0
2023-03-22T10:00:00;82.37;102.2;284.1344113313;0;303.85;0;307.45;0;305.65;16.8579524577;293.8630343718;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-22T11:00:00;58.35;83.9;264.2272230394;0;300.15;0;297.65;0;298.75;29.0848861415;298.5988160846;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.825;26.825;0;0
2023-03-22T12:00:00;33.29;73.7;248.7223945512;0;299.55;0;296.85;0;297.95;28.9126574576;298.2086247352;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;16.625;16.625;0;0
2023-03-22T13:00:00;22.93;67.6;231.7511417271;0;299.45;0;297.55;0;298.35;24.6342096104;297.043338238;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.525;10.525;0;0
2023-03-22T14:00:00;16.99;64.4;257.7718080783;0;300.35;0;299.15;0;299.65;22.1520224891;297.4715510408;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;7.325;7.325;0;0
2023-03-22T15:00:00;39.43;60.7;279.9373915618;0;299.65;0;297.15;0;298.15;32.1927412968;298.9278283792;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;3.625;3.625;0;0
2023-03-22T16:00:00;68.41;54.4;311.9506818817;0;299.65;0;297.55;0;298.45;33.8399323199;299.0096288578;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.8157894737;30;24.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-22T17:00:00;81.12;58.7;318.0248428418;0;297.45;0;292.55;0;294.55;29.7460398214;297.4650150916;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.1049815789;30;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-22T18:00:00;100.62;70.7;344.9192400709;0;302.25;0;305.75;0;303.95;16.92053338;292.14178328;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.5522395018;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-22T19:00:00;119.25;76.8;359.6985132678;0;302.35;0;303.65;0;303.15;10.6039473553;290.3803343525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.499385064;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.300614936;2.300614936;0;0
2023-03-22T20:00:00;139.85;83;315.6024999412;0;300.85;0;298.95;0;299.75;4.8923628875;288.4354906376;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.925;10.925;0;0
2023-03-22T21:00:00;125.31;81.1;248.16814098;0;300.85;0;300.65;0;300.65;4.6668064826;287.9796390885;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.025;9.025;0;0
2023-03-22T22:00:00;108.41;83.1;249.0304259365;0;302.75;0;304.85;0;303.85;5.7266903852;289.9251285887;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.025;11.025;0;0
2023-03-22T23:00:00;99.9;81.7;229.1138426315;0;304.05;0;308.25;0;306.25;1.197327756;291.005;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.625;9.625;0;0
2023-03-23T00:00:00;83.29;75.5;219.7993686064;0;303.75;0;306.35;0;305.25;0.895885052;291.1425;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.425;18.425;0;0
2023-03-23T01:00:00;68.05;75.5;228.1885153931;0;304.55;0;303.15;0;303.05;1.482457786;293.92;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.425;18.425;0;0
2023-03-23T02:00:00;65.89;78.1;230.4224180151;0;306.45;0;299.75;0;301.35;1.417880876;293.735;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.025;21.025;0;0
2023-03-23T03:00:00;55.29;79.9;225.3240784483;0;306.15;0;299.95;0;302.85;1.388461739;293.4725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.825;22.825;0;0
2023-03-23T04:00:00;45.94;90.2;220.894887633;0;312.05;0;304.15;0;309.35;1.555758534;293.2575;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.1930888309;30;24.9915656106;0;0;0;0;0;0;0;0;0;0;0;0;0;35.2084343894;35.2084343894;0;0
2023-03-23T05:00:00;33.17;97.9;233.5967522045;0;331.45;0;325.85;0;327.75;1.498839451;293.575;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.5876063641;30;22.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-03-23T06:00:00;55.78;111.2;347.7446930253;0;338.05;0;329.15;0;332.05;1.210780044;292.345;0;2.2626804124;0;0;0;0;0;0;0;0;0;0;3.5080002351;30;30;0;0;0;0;0;0;6.2;12.7835051546;2.2626804124;0;0;0;0;45;45;0;0
2023-03-23T07:00:00;80.64;122.3;430.3240716776;0;335.75;0;326.55;0;330.15;1.270361878;291.8125;0;0;0;12;2.8531763406;1;0;0;0;0;0;0;3.079255294;30;27.4819744341;0;0;0;0;0;0;7.8180255659;16.1196403422;2.8531763406;0;0;0;0;45;45;0;0
2023-03-23T08:00:00;92.22;121.3;436.1171310815;0;323.45;0;317.45;0;321.65;1.3671489207;290.1899734134;0;5.7839172483;0;0;0;0;0;0;0;0;0;0;0;30;30;1.3;1.7496635262;0.3096904441;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-03-23T09:00:00;95;106.2;449.234619853;0;319.55;0;318.75;0;322.05;2.5705659638;286.6490635102;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.125;34.125;0;0
2023-03-23T10:00:00;72.8;94.8;440.955208804;0;326.85;0;327.25;0;328.55;18.2833796439;295.0435845444;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.725;37.725;0;0
2023-03-23T11:00:00;40.74;79.4;442.9641954534;0;328.95;0;326.35;0;327.25;20.3391831367;296.8470462214;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.325;22.325;0;0
2023-03-23T12:00:00;35.68;65.8;405.5218271242;0;328.85;0;326.25;0;327.45;17.1325507763;295.1152551964;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;8.725;8.725;0;0
2023-03-23T13:00:00;36.52;57.8;379.1522825264;0;331.75;0;324.95;0;325.35;21.7934455188;296.9548173735;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;0.725;0.725;0;0
2023-03-23T14:00:00;37.19;55.2;364.7039180886;0;326.45;0;318.85;0;324.15;18.9717539648;296.690230173;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.9736842105;30;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-23T15:00:00;51.28;55.8;385.1678648231;0;325.95;0;322.15;0;325.35;14.589734785;295.3656473486;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.3155921053;30;25.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-23T16:00:00;55.28;52.1;386.2518606073;0;330.55;0;327.25;0;328.25;10.5702710977;293.174649027;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.5521026513;30;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-23T17:00:00;89.9;52.2;365.5507996662;0;331.15;0;326.45;0;327.55;18.3400181045;297.9203773137;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.4723000726;30;7.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-23T18:00:00;119.45;57.2;367.3802675299;0;328.35;0;327.05;0;327.45;14.8777931338;296.1548977313;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.1272475795;30;12.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-23T19:00:00;136.86;65.4;366.3732356166;0;326.95;0;327.15;0;327.55;6.4744819306;291.1024986035;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;52.1490506442;30;20.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-23T20:00:00;144.38;72.1;348.0661380572;0;327.15;0;327.25;0;327.85;1.98156072;294.41;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;52.1175199496;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-23T21:00:00;122.12;73.3;326.8675995518;0;330.85;0;326.95;0;327.45;2.086882485;294.2275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;50.8228345134;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-23T22:00:00;92.65;74.4;297.0753907538;0;329.45;0;327.45;0;327.95;2.263070187;294.9175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;48.3703838089;30;29.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-23T23:00:00;88.85;72.6;295.6101675782;0;330.35;0;328.25;0;328.45;1.875433161;294.085;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;47.8129151916;30;27.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-24T00:00:00;77.35;66.9;291.9503923664;0;334.25;0;329.15;0;329.15;1.847563378;294.375;0;0;0;0;0;-0;0;0;-0;0;0;-0;44.7291865317;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.9;6.9;0;0
2023-03-24T01:00:00;55.12;65;287.2369711669;0;334.15;0;329.25;0;329.35;2.14932456;294.1425;0;0;0;0;0;-0;0;0;-0;0;0;-0;41.6457662446;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5;5;0;0
2023-03-24T02:00:00;43.8;72.3;265.2278333947;0;333.65;0;329.45;0;329.75;1.59876884;294.1625;0;0;0;0;0;-0;0;0;-0;0;0;-0;38.5626542995;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;12.3;12.3;0;0
2023-03-24T03:00:00;40.67;74.1;248.0023188101;0;333.75;0;328.65;0;328.85;1.766495502;294.5475;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.4798506657;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;14.1;14.1;0;0
2023-03-24T04:00:00;40.18;78.5;246.1421932295;0;329.85;0;327.55;0;328.75;1.838391461;294.8725;0;0;0;0;0;-0;0;0;-0;0;0;-0;32.3973553122;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;18.5;18.5;0;0
2023-03-24T05:00:00;35.07;90.6;313.740974053;0;326.85;0;328.45;0;328.85;1.7271245442;293.2116751764;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.3151682083;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;30.6;30.6;0;0
2023-03-24T06:00:00;40.19;108.3;438.3312819329;0;326.65;0;327.95;0;328.55;1.546172207;294.475;0;1.2043298969;0;0;0;0;0;0;-0;0;0;0;26.233289323;30;30;0;0;0;0;0;0;3.3;6.8041237113;1.2043298969;0;0;0;0;45;45;0;0
2023-03-24T07:00:00;62.44;117.5;467.8782701601;0;326.65;0;327.15;0;327.65;1.641560486;293.67;0;4.5618556701;0;0;0;0;0;0;0;0;0;0;23.1517186257;30;30;0;0;0;0;0;0;12.5;25.7731958763;4.5618556701;0;0;0;0;45;45;0;0
2023-03-24T08:00:00;81.23;114.4;451.846415092;0;326.75;0;328.15;0;328.45;1.9073002183;292.3573818529;0;3.4305154639;0;0;0;-0;0;0;-0;0;0;-0;20.0704560854;30;30;0;0;0;0;0;0;9.4;19.381443299;3.4305154639;0;0;0;0;45;45;0;0
2023-03-24T09:00:00;81.23;101.1;427.6459419637;0;327.25;0;327.55;0;327.95;1.5977018918;291.1272285529;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.9895016713;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;41.1;41.1;0;0
2023-03-24T10:00:00;62.36;88.3;390.8414232891;0;328.75;0;327.35;0;328.75;1.7894993516;290.2227213026;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.9088553528;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;28.3;28.3;0;0
2023-03-24T11:00:00;36.95;71.4;380.6872751224;0;328.25;0;328.65;0;329.15;2.7853173569;289.9673666482;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.8285170988;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.4;11.4;0;0
2023-03-24T12:00:00;25.28;56.9;371.0400930906;0;327.95;0;328.05;0;328.55;1.5562420619;290.9091829081;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.0116447734;30;26.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-24T13:00:00;11.47;51.5;375.9791805002;0;329.25;0;328.55;0;328.95;2.0090755221;290.0489609147;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.8789646616;30;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-24T14:00:00;3.99;49.8;378.7411549609;0;331.05;0;327.85;0;328.45;2.182711825;293.384942662;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.5351715019;30;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-24T15:00:00;2.07;46.3;368.9293255719;0;332.25;0;329.35;0;329.65;2.4421036031;293.8408755185;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.8748232479;30;16.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-24T16:00:00;5.84;44.9;320.9754752555;0;334.45;0;329.25;0;329.55;2.2630800609;291.5844327315;0;0;0;0;0;-0;0;0;-0;0;0;-0;48.6870252393;30;14.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-24T17:00:00;29.59;47.5;333.2860306789;0;332.85;0;328.95;0;329.35;1.8952553082;291.778882023;0;0;0;0;0;-0;0;0;-0;0;0;-0;58.7611039052;30;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-24T18:00:00;79.53;53.7;369.0893604391;0;327.45;0;329.25;0;329.45;1.7564587466;291.5714765933;0;0;0;0;0;-0;0;0;-0;0;0;-0;62.3078593738;30;23.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-24T19:00:00;101.02;63.2;350.4356989891;0;327.15;0;329.25;0;329.45;1.6178339527;289.4178008571;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;71.643733851;30;18.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-24T20:00:00;116.23;68;305.3662726033;0;327.05;0;328.95;0;329.15;1.133057956;291.5575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;75.9260431618;30;23;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-24T21:00:00;96.92;66.6;297.9389098968;0;327.05;0;329.25;0;329.35;1.184373572;291.7425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;81.6816084522;30;21.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-24T22:00:00;82.5;68.1;299.2372681337;0;326.95;0;329.05;0;329.25;1.415933555;291.8875;0;0;0;0;0;-0;0;0;-0;0;0;-0;78.594492923;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8.1;8.1;0;0
2023-03-24T23:00:00;76.2;64.3;269.5252219284;0;326.95;0;328.95;0;329.05;1.010742771;291.225;0;0;0;0;0;-0;0;0;-0;0;0;-0;75.5076861052;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.3;4.3;0;0
2023-03-25T00:00:00;64.9;59.2;254.4025049518;0;326.95;0;328.85;0;328.95;0.858374248;290.62;0;0;0;0;0;-0;0;0;-0;0;0;-0;73.2632932314;30;29.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-25T01:00:00;15.3;62.2;263.9542867721;0;327.25;0;328.65;0;328.35;1.01117722;290.615;0;0;0;0;0;-0;0;0;-0;0;0;-0;70.1770195336;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.2;2.2;0;0
2023-03-25T02:00:00;0.97;63.6;253.9012412232;0;327.55;0;328.75;0;328.35;0.913497274;291.2475;0;0;0;0;0;-0;0;0;-0;0;0;-0;67.0910544633;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.6;3.6;0;0
2023-03-25T03:00:00;0.11;68.6;246.766707108;0;327.15;0;328.95;0;328.25;0.883320744;290.2775;0;0;0;0;0;-0;0;0;-0;0;0;-0;64.0053979894;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8.6;8.6;0;0
2023-03-25T04:00:00;0.08;72.2;243.9647734173;0;326.55;0;327.95;0;327.85;0.897802039;289.9325;0;0;0;0;0;-0;0;0;-0;0;0;-0;60.9200500812;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;12.2;12.2;0;0
2023-03-25T05:00:00;0.29;83.7;250.5195358802;0;325.95;0;327.15;0;327.25;0.800366012;291.345;0;0;0;0;0;-0;0;0;-0;0;0;-0;57.8350107077;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;23.7;23.7;0;0
2023-03-25T06:00:00;0.1;94.7;249.1715526246;0;326.05;0;327.15;0;326.95;0.912482593;291.5075;0;0;0;0;0;-0;0;0;-0;0;0;-0;54.7502798382;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;34.7;34.7;0;0
2023-03-25T07:00:00;3.53;109.1;245.5421554672;0;326.05;0;327.25;0;327.05;1.004266607;291.1075;0;0;0;0;0;0;0;0;0;0;0;0;51.6658574418;30;30;0;0;0;0;0;0;3.011829211;6.2099571361;1.0991624131;0;0;0;0;45;45;1.088170789;1.0991624131
2023-03-25T08:00:00;7.72;109;227.7970032245;0;326.35;0;325.55;0;326.45;0.848751729;291.235;0;0;0;0;0;-0;0;0;0;0;0;-0;48.5817434877;30;30;0;0;0;0;0;0;2.938369962;6.058494767;1.0723535738;0;0;0;0;45;45;1.061630038;1.0723535738
2023-03-25T09:00:00;5.93;90.2;205.3169944274;0;326.25;0;327.55;0;327.25;0.865411736;291.345;0;0;0;0;0;-0;0;0;-0;0;0;-0;45.4979379449;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;30.2;30.2;0;0
2023-03-25T10:00:00;0.06;79.3;202.3394519677;0;326.15;0;327.05;0;327.05;1.188083716;290.305;0;0;0;0;0;-0;0;0;-0;0;0;-0;42.4144407827;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;19.3;19.3;0;0
2023-03-25T11:00:00;-0.06;66.6;204.2805041805;0;326.25;0;326.85;0;326.85;0.897105836;290.3975;0;0;0;0;0;-0;0;0;-0;0;0;-0;39.3312519702;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.6;6.6;0;0
2023-03-25T12:00:00;-1.18;66.1;204.4928882003;0;326.55;0;327.25;0;327.05;0.79413281;290.965;0;0;0;0;0;-0;0;0;-0;0;0;-0;36.2483714766;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.1;6.1;0;0
2023-03-25T13:00:00;-3.62;61.3;196.6762428949;0;326.55;0;327.15;0;326.95;0.915747181;292.2075;0;0;0;0;0;-0;0;0;-0;0;0;-0;33.165799271;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.3;1.3;0;0
2023-03-25T14:00:00;-6.02;58.7;203.4437378367;0;326.75;0;327.35;0;327.15;0.604318588;289.4025;0;0;0;0;0;-0;0;0;-0;0;0;-0;31.4519563753;30;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-25T15:00:00;-5.38;56.3;201.8774945051;0;326.75;0;326.95;0;326.85;0.420421671;287.4325;0;0;0;0;0;-0;0;0;-0;0;0;-0;32.2646006533;30;26.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-25T16:00:00;-0.87;53.8;196.1647334452;0;326.95;0;325.85;0;326.05;0.441989841;288.13;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.7087426143;30;23.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-25T17:00:00;-0.02;49.9;214.6069829299;0;327.25;0;327.05;0;327.05;0.279220584;286.85;0;0;0;0;0;-0;0;0;-0;0;0;-0;43.257803319;30;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-25T18:00:00;23.9;52.8;253.663878615;0;326.95;0;326.45;0;326.55;0.3636604023;285.7605819554;0;0;0;0;0;-0;0;0;-0;0;0;-0;47.7534775387;30;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-25T19:00:00;60;56.7;211.3347543209;0;333.55;0;328.45;0;329.85;0.4106699702;285.3817716845;0;0;0;0;0;-0;0;0;-0;0;0;-0;48.143439033;30;26.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-25T20:00:00;77.04;61.8;151.1513247978;0;326.95;0;326.45;0;326.65;0.2434224935;285.4698451437;0;0;0;0;0;-0;0;0;-0;0;0;-0;45.0596773207;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.8;1.8;0;0
2023-03-25T21:00:00;60;62.6;138.4992408891;0;327.05;0;326.05;0;326.25;0.3773336731;285.4411484519;0;0;0;0;0;-0;0;0;-0;0;0;-0;41.9762239845;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.6;2.6;0;0
2023-03-25T22:00:00;41.84;63.9;142.4204853266;0;327.55;0;327.85;0;327.85;0.31003175;286.5075;0;0;0;0;0;-0;0;0;-0;0;0;-0;38.8930789937;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.9;3.9;0;0
2023-03-25T23:00:00;38.91;62.9;154.724916256;0;328.75;0;329.85;0;329.85;0.203834736;285.2275;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.8102423174;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.9;2.9;0;0
2023-03-26T00:00:00;33.36;59.6;155.2001782045;0;328.75;0;330.45;0;330.75;0.210576917;285.155;0;0;0;0;0;-0;0;0;-0;0;0;-0;33.1487665563;30;29.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-26T01:00:00;39.66;62;127.9235221013;0;328.65;0;330.35;0;330.95;0.248539164;285.4075;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.0665043113;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2;2;0;0
2023-03-26T02:00:00;39.23;67;169.5283297904;0;273.15;0;273.15;0;273.15;0.224862143;285.315;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.9845502924;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7;7;0;0
2023-03-26T03:00:00;40.12;69;174.1638025468;0;328.75;0;330.55;0;331.05;0.567777225;288.005;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.902904469;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9;9;0;0
2023-03-26T04:00:00;40.88;70.1;164.180350581;0;329.15;0;331.15;0;332.05;0.240695882;285.1425;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.8215668101;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.1;10.1;0;0
2023-03-26T05:00:00;41.42;78.2;162.0689609421;0;329.95;0;331.85;0;332.95;0.281345182;285.4275;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.740537285;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;18.2;18.2;0;0
2023-03-26T06:00:00;63.49;79.8;159.9049812383;0;329.15;0;330.95;0;332.15;0.187448257;284.6725;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.6598158628;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;19.8;19.8;0;0
2023-03-26T07:00:00;73.09;81.9;159.2158342332;0;329.05;0;330.85;0;332.05;0.185003586;284.7825;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.5794025128;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;21.9;21.9;0;0
2023-03-26T08:00:00;77.24;81.2;185.3616901136;0;329.15;0;330.85;0;332.05;0.206297097;284.645;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.4992972042;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;21.2;21.2;0;0
2023-03-26T09:00:00;79.6;74.5;174.2152380958;0;329.15;0;330.85;0;332.05;0.209960058;285.3575;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.419499906;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;14.5;14.5;0;0
2023-03-26T10:00:00;78.58;68.6;147.0885494524;0;329.25;0;331.45;0;332.55;0.3442695609;285.1388020391;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.3400105876;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8.6;8.6;0;0
2023-03-26T11:00:00;76;64.2;121.390968193;0;328.95;0;331.25;0;332.15;0.2754824396;284.9147826087;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.2977877572;0;0;0;0;0;0;0;0;0;0;0;0;0;4.9022122428;4.9022122428;0;0
2023-03-26T12:00:00;61.89;58.2;103.0192845178;0;328.45;0;330.95;0;331.95;0.5370409307;285.3762854382;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;1.125;1.125;0;0
2023-03-26T13:00:00;55.44;54.3;88.2820485279;0;327.65;0;330.25;0;331.05;0.3593749905;284.9752986448;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.5413929041;25.7586070959;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-26T14:00:00;50.46;50.4;106.4045007819;0;327.65;0;330.35;0;331.15;0.212489525;284.5675;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.0263157895;30;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-26T15:00:00;46.02;51.1;114.5866555666;0;327.65;0;330.35;0;331.15;0.2572188726;284.856925603;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.9184935325;29.801963919;21.298036081;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-26T16:00:00;48.35;49.8;125.898966956;0;327.15;0;329.85;0;330.45;0.4277104009;284.6791249429;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.57509642;30;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-26T17:00:00;77.09;49.4;155.121839572;0;326.95;0;328.85;0;330.05;0.2601656129;284.7818685756;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.6519862787;30;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-26T18:00:00;106.65;52.2;176.1600729196;0;327.35;0;329.55;0;329.75;0.267674901;284.705;0;0;0;0;0;-0;0;0;-0;0;0;-0;33.7807000275;30;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-26T19:00:00;117.86;58.7;169.2144746462;0;328.05;0;329.65;0;329.65;0.209908293;284.3125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;47.8562693259;30;13.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-26T20:00:00;112.59;63.9;165.7558356473;0;327.95;0;330.35;0;330.45;0.215730333;284.3875;0;1.4232989691;0;0;0;-0;0;0;-0;0;0;-0;44.7725363306;30;30;0;0;0;0;0;0;3.9;8.0412371134;1.4232989691;0;0;0;0;0;0;0;0
2023-03-26T21:00:00;104.63;64.5;159.5623795419;0;327.95;0;329.55;0;329.85;0.3253380885;284.9447026555;0;1.6422680412;0;0;0;-0;0;0;-0;0;0;-0;41.6891117085;30;30;0;0;0;0;0;0;4.5;9.2783505155;1.6422680412;0;0;0;0;0;0;0;0
2023-03-26T22:00:00;99.42;66.6;168.8131921591;0;328.05;0;329.75;0;330.15;0.299264427;284.5025;0;2.4086597938;0;0;0;-0;0;0;-0;0;0;-0;38.6059954289;30;30;0;0;0;0;0;0;6.6;13.6082474227;2.4086597938;0;0;0;0;0;0;0;0
2023-03-26T23:00:00;94.64;66.7;172.1871983699;0;328.15;0;329.85;0;330.05;0.241248129;285.555;0;2.4451546392;0;0;0;-0;0;0;-0;0;0;-0;35.5231874609;30;30;0;0;0;0;0;0;6.7;13.8144329897;2.4451546392;0;0;0;0;0;0;0;0
2023-03-27T00:00:00;96;66.2;169.9099343755;0;328.15;0;329.95;0;330.05;0.345453075;288.245;0;2.2626804124;0;0;0;-0;0;0;-0;0;0;-0;32.4406877738;30;30;0;0;0;0;0;0;6.2;12.7835051546;2.2626804124;0;0;0;0;0;0;0;0
2023-03-27T01:00:00;93.15;67.1;165.3180761016;0;328.25;0;329.95;0;330.15;0.671840709;290.97;0;2.5911340206;0;0;0;-0;0;0;-0;0;0;-0;29.3584963366;30;30;0;0;0;0;0;0;7.1;14.6391752577;2.5911340206;0;0;0;0;0;0;0;0
2023-03-27T02:00:00;87.48;68;172.5608826616;0;328.35;0;329.75;0;329.95;0.660653118;291.1075;0;2.9195876289;0;0;0;-0;0;0;-0;0;0;-0;26.2766131185;30;30;0;0;0;0;0;0;8;16.4948453608;2.9195876289;0;0;0;0;0;0;0;0
2023-03-27T03:00:00;83.99;70.9;181.6718268825;0;328.35;0;329.95;0;330.15;0.634551929;290.9825;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.1950380888;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.9;10.9;0;0
2023-03-27T04:00:00;84.9;75.5;187.3068582978;0;328.45;0;330.45;0;330.85;0.68957476;290.97;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.1137712166;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;15.5;15.5;0;0
2023-03-27T05:00:00;92.85;77.7;206.0678917132;0;328.75;0;330.75;0;331.25;0.751262168;291.3475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.032812471;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.7;2.7;0;0
2023-03-27T06:00:00;115;79.4;249.5747946296;0;328.35;0;330.65;0;331.25;0.74704348;291.4175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.9521618213;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.4;4.4;0;0
2023-03-27T07:00:00;142.99;79.3;272.8120419799;0;328.15;0;330.45;0;330.95;1.0443389786;290.304521622;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.8718192367;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.3;4.3;0;0
2023-03-27T08:00:00;151.31;76.5;302.0597084527;0;328.15;0;330.25;0;330.95;1.4864729694;288.8472255145;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.7917846864;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.5;1.5;0;0
2023-03-27T09:00:00;118.76;71.7;267.2096138752;0;328.05;0;329.85;0;330.75;1.0675970373;290.7089530616;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.18574235;30;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-27T10:00:00;94.85;66.5;251.1743595929;0;328.25;0;330.65;0;331.15;1.2586723681;289.5402373369;0;2.3721649485;0;0;0;-0;0;0;-0;0;0;-0;5.1059764074;30;30;0;0;0;0;0;0;6.5;13.4020618557;2.3721649485;0;0;0;0;0;0;0;0
2023-03-27T11:00:00;80.93;64.4;229.8673872448;0;328.15;0;330.45;0;330.95;1.1201009111;290.1904561869;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.0265184413;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.4;4.4;0;0
2023-03-27T12:00:00;68.26;59;222.0491472559;0;327.65;0;329.85;0;330.35;1.1833563508;291.4204689816;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-27T13:00:00;54.91;53.1;216.6955151438;0;327.45;0;329.95;0;330.45;1.6503142791;290.7692747811;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.9106438896;25.1893561104;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-27T14:00:00;42.74;50.8;226.9151928057;0;327.35;0;329.45;0;329.95;1.1949356767;291.2452396062;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.6052631579;30;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-27T15:00:00;46.16;45.6;235.6811007297;0;327.25;0;329.55;0;329.95;1.0989644254;290.8807401465;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.670500657;24.929499343;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-27T16:00:00;49.62;45.2;300.8235323768;0;327.55;0;329.45;0;329.65;1.1687603536;291.5377337074;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.5;30;15.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-27T17:00:00;74.37;46.2;381.0212177576;0;327.35;0;329.35;0;329.55;0.9902541714;289.7454015055;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.3059782393;21.1915200143;25.0084799857;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-27T18:00:00;95.95;47.5;419.6025288453;0;327.55;0;329.65;0;329.85;0.9334461899;289.8024649962;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.3842950098;30;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-27T19:00:00;124.38;53.6;439.9481366785;0;327.55;0;329.55;0;329.65;0.993454959;290.2608558907;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.8300250014;30;8.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-27T20:00:00;116.07;62.2;466.0403894036;0;327.25;0;329.35;0;329.65;0.818847045;290.24;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;46.221178841;30;17.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-27T21:00:00;105.99;62;480.0775915977;0;327.35;0;329.25;0;329.45;0.9336678093;289.5575257237;0;0.7298969072;0;0;0;-0;0;0;-0;0;0;-0;43.1376093547;30;30;0;0;0;0;0;0;2;4.1237113402;0.7298969072;0;0;0;0;0;0;0;0
2023-03-27T22:00:00;103.52;63.5;473.7178140686;0;327.25;0;328.75;0;329.15;0.853291766;290.785;0;1.2773195876;0;0;0;-0;0;0;-0;0;0;-0;40.0543482253;30;30;0;0;0;0;0;0;3.5;7.2164948454;1.2773195876;0;0;0;0;0;0;0;0
2023-03-27T23:00:00;91.46;63.1;384.289740834;0;327.35;0;328.85;0;329.35;1.14270179;290.08;0;1.1313402062;0;0;0;-0;0;0;-0;0;0;-0;36.9713954221;30;30;0;0;0;0;0;0;3.1;6.3917525773;1.1313402062;0;0;0;0;0;0;0;0
2023-03-28T00:00:00;78.68;67.2;319.3516745886;0;326.85;0;327.95;0;328.65;0.945303169;291.205;0;0;0;0;0;-0;0;0;-0;0;0;-0;33.8887509141;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.2;7.2;0;0
2023-03-28T01:00:00;82.3;68.1;308.2035232826;0;326.95;0;328.45;0;329.25;0.96679591;291.33;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.8064146706;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8.1;8.1;0;0
2023-03-28T02:00:00;84.67;69;365.0917426342;0;326.85;0;328.95;0;329.45;1.001647878;290.835;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.7243866607;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9;9;0;0
2023-03-28T03:00:00;92.83;70.7;446.739168515;0;326.95;0;328.85;0;329.45;1.015916806;290.8625;0;3.9049484536;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;30;0;0;0;0;0;0;10.7;22.0618556701;3.9049484536;0;0;0;0;0;0;0;0
2023-03-28T04:00:00;92.5;75.7;457.667008693;0;326.95;0;329.05;0;329.45;0.929610747;290.5775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.7;0.7;0;0
2023-03-28T05:00:00;99.44;84.1;472.6700318287;0;326.95;0;329.05;0;329.65;1.317498275;290.0225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.1;9.1;0;0
2023-03-28T06:00:00;130.05;96;479.0968528749;0;327.05;0;328.75;0;329.15;1.315544951;291.925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21;21;0;0
2023-03-28T07:00:00;159.92;100.3;462.0750900207;0;326.65;0;328.05;0;328.35;1.495084705;293.12;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.3;25.3;0;0
2023-03-28T08:00:00;159.92;97.5;417.8038006981;0;326.45;0;328.35;0;328.45;1.6122157899;291.9695116282;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.5;22.5;0;0
2023-03-28T09:00:00;127.14;83.5;364.6063752286;0;326.45;0;328.15;0;328.35;1.6620699173;292.0697115399;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.5;8.5;0;0
2023-03-28T10:00:00;104.28;72.5;331.8814951939;0;326.55;0;328.85;0;329.05;1.7841236921;291.729530991;0;4.5618556701;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;12.5;25.7731958763;4.5618556701;0;0;0;0;0;0;0;0
2023-03-28T11:00:00;94.89;63.6;313.3116778647;0;326.65;0;328.85;0;328.95;1.4173859662;289.5285239837;0;1.313814433;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;3.6;7.4226804124;1.313814433;0;0;0;0;0;0;0;0
2023-03-28T12:00:00;94.84;56.1;293.971787545;0;326.55;0;328.95;0;329.05;1.3923362352;289.8212973323;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.0263157895;30;26.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-28T13:00:00;92.99;52.2;283.4624220862;0;326.65;0;328.75;0;328.75;1.3678160481;289.5557780493;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.9251498029;25.2748501971;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-28T14:00:00;91.76;48.6;289.6681983655;0;326.55;0;329.05;0;329.05;1.4613319861;288.9747247639;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.9210526316;30;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-28T15:00:00;94.67;44.3;306.5554621384;0;326.45;0;328.65;0;328.85;1.2850460952;290.2301433981;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.8309316689;25.4690683311;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-28T16:00:00;96.22;42.8;320.6489001581;0;326.25;0;328.05;0;328.35;1.4386224266;290.3244364161;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.0263157895;30;12.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-28T17:00:00;108.59;42;372.2117261033;0;326.25;0;328.05;0;328.25;1.3311467833;289.7651072335;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.5736806833;27.4263193167;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-28T18:00:00;136.87;44.8;366.1561183227;0;326.45;0;327.45;0;327.75;1.4031845128;290.2042473455;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.2615735258;28.777132641;1.022867359;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-28T19:00:00;160.98;50.6;361.7254485039;0;326.05;0;327.05;0;327.25;1.3515653929;289.9771386435;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;5.6;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-28T20:00:00;161;53.1;371.2245888906;0;328.05;0;327.65;0;329.35;1.123885198;291.065;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.9736842105;30;8.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-28T21:00:00;133.02;55;361.6840055474;0;328.15;0;329.35;0;329.75;1.144025466;290.945;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;11.0522457293;28.9477542707;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-28T22:00:00;127.09;55.4;334.0401370719;0;328.15;0;329.85;0;330.15;1.313472408;289.7075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.3572026003;25.9076701552;14.4923298448;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-28T23:00:00;110.98;52.2;294.5788934413;0;327.95;0;329.85;0;330.75;1.235603145;292.165;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.4878458274;30;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T00:00:00;97.53;52.7;308.9180494489;0;328.05;0;329.75;0;330.35;1.207805137;291.9775;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.0916602007;30;22.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T01:00:00;95.1;54.4;312.7203363483;0;328.05;0;329.35;0;330.15;1.164003073;291.58;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.9055405084;30;24.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T02:00:00;97.13;57.5;309.2794208995;0;328.05;0;329.65;0;330.25;1.133547041;291.705;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.4559815333;30;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T03:00:00;98.78;59.9;317.2952919669;0;327.95;0;329.65;0;330.25;1.010491776;290.7025;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;29.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T04:00:00;98.18;66.6;332.8293993207;0;327.85;0;330.35;0;330.95;1.097999189;290.3525;0;2.4086597938;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;6.6;13.6082474227;2.4086597938;0;0;0;0;0;0;0;0
2023-03-29T05:00:00;99.2;78.7;342.2470946272;0;328.05;0;330.65;0;331.15;1.009694914;291.255;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.7;3.7;0;0
2023-03-29T06:00:00;117.04;88.5;378.5002741274;0;327.95;0;330.55;0;331.15;1.072871269;290.755;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.5;13.5;0;0
2023-03-29T07:00:00;144.13;93.4;372.1239901197;0;328.35;0;331.05;0;331.75;1.123800895;290.7525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.4;18.4;0;0
2023-03-29T08:00:00;152;90.3;394.1008154498;0;328.05;0;330.65;0;331.85;1.3373391705;290.519288159;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.3;15.3;0;0
2023-03-29T09:00:00;144.17;79.2;390.891828875;0;328.25;0;329.45;0;331.15;1.3620743082;290.8045860856;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.2;4.2;0;0
2023-03-29T10:00:00;130.03;67.6;331.8709032697;0;328.25;0;329.45;0;331.15;2.2973557299;293.5869166606;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.7105263158;30;22.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-29T11:00:00;119.05;60.6;289.3042485856;0;328.25;0;329.65;0;331.65;2.6069103009;294.782659463;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.2896026445;22.2604835807;23.3395164193;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-29T12:00:00;110.98;58.3;258.4631050455;0;328.45;0;329.55;0;331.25;2.0651698231;292.8265393922;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T13:00:00;105.6;53.3;246.0587217291;0;331.15;0;330.05;0;331.75;1.6951151214;291.3922062841;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.0157687254;25.2842312746;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T14:00:00;101.55;50.7;246.5852941994;0;336.05;0;331.25;0;332.55;1.4336096922;290.920703582;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.7105263158;30;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T15:00:00;104.94;49.2;231.855393437;0;335.05;0;330.85;0;332.15;1.7713585851;290.7806275295;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.5101905388;26.6898094612;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T16:00:00;106.2;49.1;227.1640083679;0;330.35;0;330.95;0;332.15;1.6101756029;291.205091427;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.8081471748;23.2918528252;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T17:00:00;128.15;50.4;300.7894770454;0;336.45;0;330.85;0;331.85;1.317779728;289.8216444382;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.6070959264;16.7929040736;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-29T18:00:00;145.41;51.8;318.0127446426;0;334.25;0;330.35;0;331.35;1.4332075538;290.6294794402;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.3421052632;30;6.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-29T19:00:00;149.87;54.7;315.9532121076;0;330.25;0;329.95;0;330.95;1.4075568357;290.6189833304;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.7089509755;10.56532506;29.13467494;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-29T20:00:00;132.28;53.9;295.0449195784;0;331.15;0;328.65;0;329.75;1.147144097;291.5925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.8404590277;30;8.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-29T21:00:00;114.92;53;234.8287157924;0;333.15;0;329.55;0;330.55;1.203886425;290.985;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;39.9174223503;30;8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-29T22:00:00;109.9;47.4;209.7666920127;0;329.75;0;329.25;0;330.25;0.730057919;290.9075;0;0;0;0;0;-0;0;0;-0;0;0;-0;50.0976411343;30;17.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-29T23:00:00;94.8;47.9;211.1676128466;0;330.65;0;329.35;0;330.35;0.701806902;290.6825;0;0;0;0;0;-0;0;0;-0;0;0;-0;59.7505261071;30;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-30T00:00:00;89.71;46.8;229.3603257401;0;334.55;0;329.55;0;330.45;0.805557882;291.355;0;0;0;0;0;-0;0;0;-0;0;0;-0;70.5603405281;30;16.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-30T01:00:00;82.25;46.4;206.8322899496;0;334.85;0;329.65;0;330.65;0.82062576;291.6375;0;0;0;0;0;-0;0;0;-0;0;0;-0;81.7901265994;30;16.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-30T02:00:00;80.75;48.5;170.3140465811;0;334.45;0;329.45;0;330.45;0.843645757;291.7175;0;0;0;0;0;-0;0;0;-0;0;0;-0;90.8082633762;30;18.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-30T03:00:00;78.77;51.1;161.0378239952;0;328.85;0;329.15;0;330.85;0.864574622;290.5725;0;0;0;0;0;-0;0;0;-0;0;0;-0;97.088656234;30;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-30T04:00:00;77.91;54.3;182.2158209635;0;331.05;0;329.65;0;331.15;0.835498062;291.5325;0;0;0;0;0;-0;0;0;-0;0;0;-0;100;30;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-30T05:00:00;76.8;63.7;231.7958774057;0;334.25;0;329.25;0;330.85;0.835803142;291.6075;0;0;0;0;0;-0;0;0;-0;0;0;-0;96.9110526316;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.7;3.7;0;0
2023-03-30T06:00:00;89.77;75.5;302.0349613562;0;331.75;0;329.15;0;330.55;1.6885268779;291.2886483708;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;93.8224141579;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.5;0.5;0;0
2023-03-30T07:00:00;119.37;79.3;330.1307692287;0;329.95;0;328.75;0;330.35;2.1155981315;289.2697305185;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;90.7340845481;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.3;4.3;0;0
2023-03-30T08:00:00;129.3;73.1;258.5723326456;0;327.65;0;329.75;0;331.05;1.9611084905;289.044321241;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;89.6460637712;30;28.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-30T09:00:00;110;76.2;215.465799541;0;329.15;0;329.95;0;331.35;1.0234299633;290.2215642131;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;86.5581517964;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.2;1.2;0;0
2023-03-30T10:00:00;90.66;74.8;182.8214976515;0;331.35;0;328.65;0;330.15;1.1378331275;290.9879851403;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;83.6810749286;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-30T11:00:00;80;71.1;156.7899714531;0;328.05;0;329.15;0;330.45;1.3224730804;292.0733996176;0;0;0;0;0;-0;0;0;-0;0;0;-0;80.5937594527;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.1;11.1;0;0
2023-03-30T12:00:00;64.83;67.5;156.9335708737;0;329.65;0;329.35;0;330.45;1.4930859346;292.3827993038;0;0;0;0;0;-0;0;0;-0;0;0;-0;77.5067527083;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.5;7.5;0;0
2023-03-30T13:00:00;25.59;70.3;169.4822697573;0;331.95;0;328.65;0;330.05;1.4684231637;292.1895328256;0;0;0;0;0;-0;0;0;-0;0;0;-0;74.4200546646;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.3;10.3;0;0
2023-03-30T14:00:00;5.75;70.5;167.2433648242;0;327.35;0;327.45;0;328.45;2.2033400906;288.7598427232;0;0;0;0;0;-0;0;0;-0;0;0;-0;71.3336652907;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.5;10.5;0;0
2023-03-30T15:00:00;10.05;71.4;153.3645007744;0;325.05;0;326.05;0;326.45;1.7225810576;288.964067793;0;0;0;0;0;-0;0;0;-0;0;0;-0;68.2475845558;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.4;11.4;0;0
2023-03-30T16:00:00;39.62;68;136.2173008641;0;325.05;0;325.65;0;326.15;1.2457837766;291.1080596288;0;0;0;0;0;-0;0;0;-0;0;0;-0;65.1618124289;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8;8;0;0
2023-03-30T17:00:00;72.44;68.6;155.8726811798;0;326.65;0;328.25;0;327.95;0.9317653911;289.9864727145;0;0;0;0;0;-0;0;0;-0;0;0;-0;62.0763488792;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8.6;8.6;0;0
2023-03-30T18:00:00;97.55;68.7;234.4910396029;0;334.15;0;328.85;0;328.65;1.0127622394;290.2717508158;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;65.6227728233;30;23.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-30T19:00:00;120;77.2;248.5154595721;0;333.25;0;328.95;0;329.05;0.9798279674;289.8816348334;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;62.5372631776;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.2;2.2;0;0
2023-03-30T20:00:00;119.37;75.5;197.8190203159;0;333.65;0;329.25;0;329.15;1.043184375;290.075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;59.4520620828;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.5;0.5;0;0
2023-03-30T21:00:00;103.28;71.7;201.3912164437;0;330.85;0;328.55;0;328.65;0.907746371;290.955;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;59.8408537187;30;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-30T22:00:00;100.05;66.1;198.0924112782;0;327.25;0;327.05;0;327.55;0.889367157;291.4275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;66.1243433176;30;21.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-30T23:00:00;90.76;62.2;169.0851711034;0;329.25;0;328.85;0;329.65;0.810213948;291.5725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;76.5124677253;30;17.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-31T00:00:00;65.13;59.8;131.9987019831;0;326.85;0;328.85;0;328.95;0.873696224;291.0725;0;0;0;0;0;-0;0;0;-0;0;0;-0;73.6363954259;30;29.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-03-31T01:00:00;64.9;61.9;124.0162991209;0;326.85;0;327.75;0;328.15;0.822720604;291.275;0;0;0;0;0;-0;0;0;-0;0;0;-0;70.550084418;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.9;1.9;0;0
2023-03-31T02:00:00;57.1;62.7;111.6013566508;0;326.55;0;328.35;0;328.65;0.915306961;290.2475;0;0;0;0;0;-0;0;0;-0;0;0;-0;67.4640820411;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.7;2.7;0;0
2023-03-31T03:00:00;48.62;63.3;114.4312848222;0;326.45;0;327.95;0;328.35;0.789346012;291.375;0;0;0;0;0;-0;0;0;-0;0;0;-0;64.3783882645;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.3;3.3;0;0
2023-03-31T04:00:00;68.84;71.2;123.1292715319;0;326.55;0;327.65;0;328.15;0.769127328;291.49;0;0;0;0;0;-0;0;0;-0;0;0;-0;61.2930030572;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.2;11.2;0;0
2023-03-31T05:00:00;79.97;82.5;147.1431850971;0;326.55;0;327.85;0;328.25;0.762656442;291.315;0;0;0;0;0;-0;0;0;-0;0;0;-0;58.2079263885;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;22.5;22.5;0;0
2023-03-31T06:00:00;111.72;91.8;180.4805971793;0;326.55;0;328.25;0;328.45;2.2764623636;291.243793326;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;55.1231582275;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.8;16.8;0;0
2023-03-31T07:00:00;132.12;92.7;191.2291691988;0;326.55;0;327.95;0;328.25;2.0939581651;290.5676278806;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;52.0386985432;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.7;17.7;0;0
2023-03-31T08:00:00;137.64;90.7;167.9725518713;0;326.55;0;328.05;0;328.25;2.6751416551;289.9295704026;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;48.9545473049;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.7;15.7;0;0
2023-03-31T09:00:00;132.19;86.3;122.2537383435;0;326.85;0;328.35;0;328.65;1.3179055111;291.9392887666;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.8707044818;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.3;11.3;0;0
2023-03-31T10:00:00;124.2;88.8;113.3939404841;0;327.25;0;328.65;0;328.85;2.3028437553;288.8703586094;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;42.7871700429;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.8;13.8;0;0
2023-03-31T11:00:00;119.67;88.4;95.3992129762;0;327.15;0;327.35;0;327.85;1.6687453149;290.0416316262;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;39.7039439575;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.4;13.4;0;0
2023-03-31T12:00:00;103.77;84.1;105.2447673944;0;327.35;0;327.25;0;327.85;1.0873664743;291.1216123817;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;36.6210261947;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.1;9.1;0;0
2023-03-31T13:00:00;97.14;80.5;104.5313167556;0;328.85;0;327.55;0;328.25;1.1962513529;291.4132668133;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;33.5384167236;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.5;5.5;0;0
2023-03-31T14:00:00;93.05;82.7;92.9884102136;0;334.55;0;328.85;0;329.25;1.198002491;291.3468453221;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;30.4561155135;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.7;7.7;0;0
2023-03-31T15:00:00;94.72;82.4;98.7337738085;0;335.55;0;328.45;0;329.15;1.0357234605;290.7269335882;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;27.3741225336;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.4;7.4;0;0
