timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-03-31T16:00:00;101.89;81;119.6481144427;0;331.45;0;328.55;0;329.75;0.9962598751;290.6858804601;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.2924377529;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6;6;0;0
2023-03-31T17:00:00;103.51;75.3;146.0263431359;0;331.15;0;328.35;0;329.75;1.2063558225;290.2366206198;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.2110611407;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.3;0.3;0;0
2023-03-31T18:00:00;114.97;76.6;150.6624024543;0;328.85;0;328.95;0;330.15;1.0334901062;290.7831648335;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.1299926662;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.6;1.6;0;0
2023-03-31T19:00:00;115.56;76.3;135.802233687;0;327.95;0;329.15;0;330.25;0.987556111;290.5473923927;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.0492322985;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.3;1.3;0;0
2023-03-31T20:00:00;109.98;74.3;123.056358387;0;327.65;0;328.65;0;329.85;0.882436679;291.715;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.7056221121;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-31T21:00:00;98.83;71.2;125.3435984973;0;327.55;0;328.75;0;329.95;3.7892573562;293.1992912103;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.6254041815;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-31T22:00:00;86.73;70.3;125.6496731633;0;327.35;0;328.85;0;330.45;2.6591623472;292.6160709307;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.4924626937;30;25.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-03-31T23:00:00;80;65.6;116.0891823339;0;328.15;0;329.95;0;331.65;0.679716674;291.225;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.411966079;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.6;5.6;0;0
2023-04-01T00:00:00;82.19;65;111.1571632639;0;328.35;0;330.45;0;332.25;0.720032184;291.49;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.331777514;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5;5;0;0
2023-04-01T01:00:00;63.9;67;108.6090703029;0;328.35;0;330.35;0;332.15;0.694560904;291.605;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.2518969678;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7;7;0;0
2023-04-01T02:00:00;53.84;69.8;97.5579646711;0;328.45;0;330.65;0;332.35;0.625748428;291.145;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.1723244097;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9.8;9.8;0;0
2023-04-01T03:00:00;38.83;71.1;96.1229739665;0;328.35;0;330.55;0;332.25;0.651838829;291.515;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.0930598088;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.1;11.1;0;0
2023-04-01T04:00:00;36.05;80.3;97.230725015;0;329.15;0;331.45;0;333.15;0.759800696;290.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.1633979777;0;0;0;0;0;0;0;0;0;0;0;0;0;23.1366020223;23.1366020223;0;0
2023-04-01T05:00:00;35.33;91.8;103.019308481;0;329.55;0;331.85;0;333.45;0.643892249;291.02;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;24.1497074707;0;0;0;0;0;0;0;0;0;0;0;0;0;37.6502925293;37.6502925293;0;0
2023-04-01T06:00:00;34.36;106.2;104.5997259849;0;329.45;0;331.95;0;333.55;0.599119149;291.1575;0;0.4379381443;0;0;0;0;0;0;0;0;0;-0;0;30;30;0;0;0;0;0;0;1.2;2.4742268041;0.4379381443;0;0;0;0;45;45;0;0
2023-04-01T07:00:00;51.71;117.3;104.2068961333;0;329.45;0;332.05;0;333.55;0.687071219;291.535;0;0;0;0;0;0;0;0;0;12;2.9748333967;1;1.6311370456;30;25.5254198067;0;0;0;0;0;0;8.1513796463;16.8069683429;2.9748333967;0;0;0;0;41.623200547;41.623200547;0;0
2023-04-01T08:00:00;61.16;123.7;105.1744211116;0;329.75;0;332.45;0;334.05;0.689478451;291.4525;0;0;0;0;0;0;0;0;0;12;2.9471685224;1;0;30;28.6244252353;0;0;0;0;0;0;8.0755747647;16.6506696179;2.9471685224;0;0;0;0;45;45;0;0
2023-04-01T09:00:00;60.41;120.5;120.3871470226;0;329.75;0;332.45;0;334.05;0.659830301;291.415;0;0;0;0;0;0;0;0;0;12;2.9471685224;1;0;30;27.075;0;0;0;0;0;0;8.0755747647;16.6506696179;2.9471685224;0;0;0;0;43.3494252353;43.3494252353;0;0
2023-04-01T10:00:00;49.57;116.8;136.9715630497;0;329.75;0;332.45;0;334.05;0.788371322;291.095;0;0;0;0;0;-0;0;0;-0;12;2.9471685224;1;0;30;27.075;0;0;0;0;0;0;8.0755747647;16.6506696179;2.9471685224;0;0;0;0;39.6494252353;39.6494252353;0;0
2023-04-01T11:00:00;46.09;114.6;135.2176727694;0;330.15;0;332.75;0;334.45;0.691837978;291.3675;0;0;0;0;0;-0;0;0;0;12;2.9250432291;1;0;30;27.075;0;0;0;0;0;0;8.014948961;16.5256679608;2.9250432291;0;0;0;0;37.510051039;37.510051039;0;0
2023-04-01T12:00:00;40.96;113.6;128.9409785797;0;331.25;0;332.05;0;333.95;0.652328378;290.6175;0;0;0;0;0;0;0;0;0;12;2.9527007622;1;7.4521281173;30;19.9954782886;0;0;0;0;0;0;8.090733727;16.6819252103;2.9527007622;0;0;0;0;43.5137879844;43.5137879844;0;0
2023-04-01T13:00:00;38.62;114.6;129.1302938944;0;330.55;0;332.25;0;334.05;0.415430974;290.12;0;0;0;0;0;-0;0;0;0;12;2.9471685224;1;15.399356341;30;19.5244252353;0;0;0;0;0;0;8.0755747647;16.6506696179;2.9471685224;0;0;0;0;45;45;0;0
2023-04-01T14:00:00;33.5;111.3;132.3916295135;0;330.05;0;331.75;0;333.75;0.3574521945;285.9310505227;0;2.2991752577;0;0;0;0;0;0;0;0;0;0;12.3188690369;30;30;0;0;0;0;0;0;6.3;12.9896907216;2.2991752577;0;0;0;0;45;45;0;0
2023-04-01T15:00:00;36.37;112.1;133.3784508544;0;327.95;0;330.05;0;330.85;0.3838360403;285.9687568022;0;2.5911340206;0;0;0;0;0;0;0;0;0;0;9.2386897816;30;30;0;0;0;0;0;0;7.1;14.6391752577;2.5911340206;0;0;0;0;45;45;0;0
2023-04-01T16:00:00;40.57;111.1;158.5215104321;0;327.65;0;329.25;0;329.95;0.5468760664;286.5497365287;0;2.226185567;0;0;0;0;0;0;0;0;0;0;6.1588185442;30;30;0;0;0;0;0;0;6.1;12.5773195876;2.226185567;0;0;0;0;45;45;0;0
2023-04-01T17:00:00;52.06;112.9;235.7489796346;0;327.75;0;329.25;0;329.85;0.167723037;287.3425;0;2.8830927835;0;0;0;0;0;0;-0;0;0;0;3.079255294;30;30;0;0;0;0;0;0;7.9;16.2886597938;2.8830927835;0;0;0;0;45;45;0;0
2023-04-01T18:00:00;84.89;111.6;274.3487566032;0;327.85;0;328.95;0;329.55;0.19194375;287.055;0;2.4086597938;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;6.6;13.6082474227;2.4086597938;0;0;0;0;45;45;0;0
2023-04-01T19:00:00;90.89;109.4;282.4778132207;0;327.75;0;329.15;0;329.65;0.188197994;286.595;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.3689869116;30;22.924462434;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.475537566;41.475537566;0;0
2023-04-01T20:00:00;84.89;107.3;275.7244331701;0;327.65;0;329.05;0;329.75;0.057100565;285.24;0;0.8393814433;0;0;0;-0;0;0;-0;0;0;-0;1.2896026445;30;30;0;0;0;0;0;0;2.3;4.7422680412;0.8393814433;0;0;0;0;45;45;0;0
2023-04-01T21:00:00;75.6;103.3;273.4302923357;0;327.95;0;329.85;0;330.35;0.130749893;286.13;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-04-01T22:00:00;79.95;98.1;278.0721790662;0;329.45;0;328.25;0;330.15;0.27138577;287.14;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;41.025;41.025;0;0
2023-04-01T23:00:00;66.64;91.6;230.4532441931;0;327.85;0;329.05;0;329.85;0.136135657;286.235;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.525;34.525;0;0
2023-04-02T00:00:00;69.59;90.2;186.0377275416;0;327.55;0;328.05;0;328.75;0.146015696;286.385;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.125;33.125;0;0
2023-04-02T01:00:00;60.46;91.7;194.7519462392;0;326.95;0;327.25;0;328.15;0.119485916;286.035;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.625;34.625;0;0
2023-04-02T02:00:00;58.51;91.5;184.494775732;0;333.75;0;324.05;0;327.55;0.125540623;286.2025;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.425;34.425;0;0
2023-04-02T03:00:00;60.46;93.3;193.9073418806;0;330.65;0;327.15;0;329.15;0.198894354;286.1225;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.5303995931;30;24.6711203866;0;0;0;0;0;0;0;0;0;0;0;0;0;38.6288796134;38.6288796134;0;0
2023-04-02T04:00:00;58.51;103.6;202.3286667519;0;324.85;0;323.55;0;325.15;0.250344269;287.6925;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.9248833952;30;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-04-02T05:00:00;60.46;121.1;215.3097042838;0;330.15;0;325.75;0;328.45;0.038754237;284.9725;0;0;0;12;3.1632006876;1;0;0;-0;0;0;-0;2.6537670204;30;25.4324726922;0;0;0;0;0;0;8.6675273078;17.8711903255;3.1632006876;0;0;0;0;45;45;0;0
2023-04-02T06:00:00;58.72;123.7;223.9939997128;0;330.65;0;326.05;0;328.95;0.064449078;285.2775;0;0;0;12;3.1354724547;1;0;0;0;0;0;0;1.5656582928;30;28.1084511834;0;0;0;0;0;0;8.5915488166;17.7145336425;3.1354724547;0;0;0;0;45;45;0;0
2023-04-02T07:00:00;70.08;124;222.7418556551;0;324.05;0;324.55;0;325.15;0.174171593;286.8825;0;0;0;0;0;0;0;0;0;12;3.4410096419;1;1.0431388148;30;27.5712447666;0;0;0;0;0;0;9.4287552334;19.44073244;3.4410096419;0;0;0;0;45;45;0;0
2023-04-02T08:00:00;75.55;123.4;197.37699662;0;323.95;0;324.65;0;325.45;0.108258247;285.71;0;0;0;0;0;0;0;0;0;12;3.424313736;1;1.1040940427;30;27.0169934353;0;0;0;0;0;0;9.3830065647;19.3464052881;3.424313736;0;0;0;0;45;45;0;0
2023-04-02T09:00:00;66.09;123.1;187.4483198284;0;325.15;0;323.85;0;325.05;0.093783825;285.985;0;0;0;12;3.4410096419;1;0;0;0;0;0;0;1.5289891421;30;26.6712447666;0;0;0;0;0;0;9.4287552334;19.44073244;3.4410096419;0;0;0;0;45;45;0;0
2023-04-02T10:00:00;51.66;123.3;186.2908204678;0;336.05;0;329.85;0;332.25;0.215909727;286.425;0;0;0;12;2.8366003829;1;0;0;-0;0;0;-0;0;30;28.5273944311;0;0;0;0;0;0;7.7726055689;16.0259908638;2.8366003829;0;0;0;0;45;45;0;0
2023-04-02T11:00:00;50.24;121.9;172.6517833563;0;326.85;0;327.65;0;327.15;0.052053463;285.0725;0;0;0;0;0;0;12;3.3019845396;1;0;0;0;0;30;27.075;0;0;0;0;0;0;9.0478107441;18.6552798847;3.3019845396;0;0;0;0;43.7771892559;43.7771892559;0;0
2023-04-02T12:00:00;42.64;117.5;177.1387344092;0;326.05;0;327.25;0;327.15;0.117901356;286.075;0;0;0;0;0;0;12;3.3242122219;1;0;0;0;0;30;27.075;0;0;0;0;0;0;9.1087171052;18.7808600106;3.3242122219;0;0;0;0;39.3162828948;39.3162828948;0;0
2023-04-02T13:00:00;26.07;116.2;170.95681236;0;325.85;0;327.15;0;327.15;0.129017723;286.0125;0;0;0;0;0;0;12;3.3297701097;1;0;0;-0;0;30;27.075;0;0;0;0;0;0;9.1239463458;18.8122605068;3.3297701097;0;0;0;0;38.0010536542;38.0010536542;0;0
2023-04-02T14:00:00;14.21;115.3;178.3271858793;0;326.95;0;327.45;0;327.35;0.126453978;286.1775;0;0;0;0;0;0;12;3.3130976075;1;0;0;0;0;30;27.075;0;0;0;0;0;0;9.078261806;18.7180655793;3.3130976075;0;0;0;0;37.146738194;37.146738194;0;0
2023-04-02T15:00:00;14.79;114.1;165.3924691414;0;328.45;0;326.85;0;326.65;0.123298082;285.8925;0;0;0;12;3.2575476836;1;0;0;-0;0;0;0;0;30;27.075;0;0;0;0;0;0;8.9260487376;18.4042242013;3.2575476836;0;0;0;0;36.0989512624;36.0989512624;0;0
2023-04-02T16:00:00;31.85;116.1;167.4210239622;0;325.75;0;326.95;0;326.85;0.269397009;285.796480207;0;0;0;0;0;0;12;3.3408870481;1;0;0;-0;4.6818863773;30;22.6272079415;0;0;0;0;0;0;9.1544080133;18.8750680686;3.3408870481;0;0;0;0;42.3183840452;42.3183840452;0;0
2023-04-02T17:00:00;41.74;118.9;240.3438560198;0;325.45;0;326.95;0;326.85;0.2010177833;285.6327096052;0;0;0;0;0;0;12;3.3408870481;1;0;0;0;9.2386897816;30;22.7455919867;0;0;0;0;0;0;9.1544080133;18.8750680686;3.3408870481;0;0;0;0;45;45;0;0
2023-04-02T18:00:00;100.41;122.6;269.2811211381;0;325.35;0;326.75;0;326.75;0.1561616045;285.0343342609;0;6.0936076924;0;0;0;0;0;0;0;0;0;0;6.1588185442;30;30;2.6;3.4993270525;0.6193808883;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-02T19:00:00;130;123;295.2553980794;0;326.15;0;327.35;0;327.45;0.091439842;285.49;0;7.7918233706;0;0;0;0;0;0;0;0;0;0;3.079255294;30;30;0;0;0;3;6.4377682403;2.3175965665;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-02T20:00:00;131.5;121.1;316.3828633385;0;326.65;0;327.95;0;327.75;0.123025453;286.115;0;6.3240122118;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;1.1;2.3605150215;0.8497854077;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-02T21:00:00;120.6;115.9;333.5648331054;0;326.75;0;327.95;0;328.05;0.19042502;286.135;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.825;43.825;0;0
2023-04-02T22:00:00;112.68;110.3;345.3311092952;0;325.95;0;327.35;0;327.55;0.09785412;285.84;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.225;38.225;0;0
2023-04-02T23:00:00;109.12;107.2;329.4691040465;0;324.75;0;325.85;0;326.15;0.119587677;286.06;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.125;35.125;0;0
2023-04-03T00:00:00;108.53;104.9;340.5897890061;0;324.35;0;324.95;0;325.45;0.224932004;287.6075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.825;32.825;0;0
2023-04-03T01:00:00;107.68;102.7;355.4856947226;0;323.75;0;323.25;0;324.15;0.592138472;290.545;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.625;30.625;0;0
2023-04-03T02:00:00;108.04;103.8;372.242395942;0;323.65;0;323.65;0;324.95;0.731027128;291.825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.725;31.725;0;0
2023-04-03T03:00:00;103.9;103.1;377.8334930021;0;324.35;0;326.15;0;325.75;0.965026156;291.7025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.9625185653;30;16.6606073629;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.4393926371;41.4393926371;0;0
2023-04-03T04:00:00;100.43;108.1;406.1299180351;0;324.45;0;326.35;0;326.65;0.833281447;292.46;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.4087907345;30;18.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T05:00:00;110.07;115.9;406.8973637307;0;324.45;0;326.05;0;326.15;1.0585412888;291.9195240356;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.6435919607;30;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T06:00:00;139.22;119.3;383.3783495906;0;325.65;0;327.65;0;327.95;0.9521483;293.06;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.2993223384;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T07:00:00;167.54;120.7;384.2997697585;0;326.45;0;328.75;0;329.05;1.215349313;293.6775;0;6.0149993363;0;0;0;-0;0;0;-0;0;0;-0;16.2184450377;30;30;0;0;0;0.7;1.5021459227;0.5407725322;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T08:00:00;163.79;122.6;368.663199686;0;326.45;0;329.05;0;329.35;1.3137787664;289.1439271493;0;7.4828104951;0;0;0;-0;0;0;-0;0;0;-0;13.1378758248;30;30;0;0;0;2.6;5.5793991416;2.008583691;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T09:00:00;128.38;119.9;340.1747773176;0;326.45;0;329.15;0;329.45;1.4206775224;289.0092483813;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.1628778267;30;29.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T10:00:00;103.8;118.3;332.1363288209;0;326.45;0;329.25;0;329.55;3.9661381246;290.067093672;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.8723878547;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T11:00:00;88.76;113.8;322.3747138076;0;326.45;0;329.25;0;329.45;9.2309393023;296.4712148212;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;23.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T12:00:00;80.98;108.9;302.7655912121;0;326.55;0;329.15;0;329.35;10.006309008;297.1028701724;0;1.4232989691;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;3.9;8.0412371134;1.4232989691;0;0;0;0;45;45;0;0
2023-04-03T13:00:00;74.9;106.8;297.1670474735;0;326.55;0;329.05;0;329.25;14.3506353698;298.7574925768;0;0.6569072165;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;1.8;3.7113402062;0.6569072165;0;0;0;0;45;45;0;0
2023-04-03T14:00:00;71.66;107.6;298.7031694802;0;326.25;0;328.85;0;329.35;13.1851333957;295.9481208621;0;0.9488659794;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;2.6;5.3608247423;0.9488659794;0;0;0;0;45;45;0;0
2023-04-03T15:00:00;78.91;105.8;306.1175996231;0;326.05;0;329.05;0;329.45;15.9402788284;295.0605556784;0;0.2919587629;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;0.8;1.6494845361;0.2919587629;0;0;0;0;45;45;0;0
2023-04-03T16:00:00;82;102;344.9256291138;0;326.35;0;328.65;0;329.05;7.5290449939;291.1821504931;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;44.925;44.925;0;0
2023-04-03T17:00:00;100.35;104.7;424.4840573406;0;326.55;0;328.85;0;328.95;1.1703331036;288.8846974788;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.3698624332;30;21.9736306885;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.7263693115;37.7263693115;0;0
2023-04-03T18:00:00;133.77;106.7;452.5365090112;0;326.45;0;328.55;0;328.65;1.3416825132;288.7485213185;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.2903780785;30;16.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T19:00:00;158.11;114.1;455.4511721023;0;326.35;0;328.75;0;328.85;1.2671407417;288.8095721746;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.4203279881;30;24.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T20:00:00;156.25;121;466.0080963496;0;326.45;0;328.45;0;328.75;0.937589285;290.9675;0;6.246758993;0;0;0;0;0;0;0;0;0;0;16.3394385869;30;30;0;0;0;1;2.1459227468;0.7725321888;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T21:00:00;142.94;124.3;464.2176906398;0;326.35;0;328.35;0;328.55;0.892740988;291.05;0;8.7961152161;0;0;0;-0;0;0;-0;0;0;0;13.2588572746;30;30;0;0;0;4.3;9.2274678112;3.321888412;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T22:00:00;132.02;120.5;449.5998579585;0;326.25;0;327.75;0;328.25;0.760981605;290.8325;0;5.8604928985;0;0;0;-0;0;0;-0;0;0;0;10.1785840205;30;30;0;0;0;0.5;1.0729613734;0.3862660944;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-03T23:00:00;113.12;112.5;430.2104753602;0;326.25;0;327.25;0;327.75;0.844853404;290.6725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.9933556357;30;22.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T00:00:00;110.85;112.3;452.0522049047;0;326.25;0;327.55;0;328.15;0.8042628;290.57;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.0181720896;30;22.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T01:00:00;110;115.2;463.3447726111;0;326.25;0;327.45;0;328.15;0.807113094;291.2375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.989854483;30;25.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T02:00:00;113.68;115.7;462.8463377728;0;326.35;0;327.75;0;328.35;0.886846999;290.43;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.4350239186;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T03:00:00;115.42;118.2;469.6368481111;0;326.25;0;327.85;0;328.35;0.991636527;290.5075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.2484698899;30;28.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T04:00:00;116.64;128.8;469.0471212991;0;326.35;0;328.15;0;328.45;1.130645098;290.38;0;2.2166791205;0;0;0;0;0;0;0;12;3.2575476836;1;22.5357187271;30;26.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T05:00:00;121.91;143.2;468.7175971843;0;327.45;0;322.45;0;325.65;1.118294694;289.935;0;0;0;22.3120787409;6.160174558;1;0;0;-0;0;0;-0;19.4545177868;30;30;0;0;0;0.8879212591;1.9054104273;0.6859477538;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T06:00:00;145.35;154.8;432.4041329425;0;331.45;0;323.05;0;329.95;1.051804161;290.17;0;0;0;31.4120253236;8.0915462966;1;0;0;-0;0;0;-0;16.3736249666;30;30;0;0;0;3.3879746764;7.2703319236;2.6173194925;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T07:00:00;180.38;161.7;385.5815430053;0;327.15;0;321.05;0;326.05;1.157249785;290.605;0;37.4750955707;0;0;0;0;0;0;0;0;0;0;13.2930402357;30;30;0.4;0.5383580081;0.0952893674;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T08:00:00;178.53;151.8;311.3211894816;0;323.65;0;318.65;0;322.35;1.8813990627;288.4175925493;0;30.0407504093;0;0;0;-0;0;0;-0;0;0;-0;10.2127635632;30;30;0;0;0;31.8;68.2403433476;24.5665236052;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T09:00:00;147.63;139.9;216.4937263545;0;321.05;0;318.15;0;320.35;2.5487097321;287.174369774;0;0;0;19.3332865859;5.9120311584;1;0;0;-0;0;0;-0;7.1327949184;30;30;0;0;0;0.5667134141;1.2161232063;0.4378043543;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T10:00:00;118.43;132.2;171.8232655553;0;318.95;0;317.35;0;318.55;5.593376555;287.1970178475;0;1.6242490496;0;12.2;3.8499777545;1;0;0;-0;0;0;-0;4.0531342705;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T11:00:00;112.02;124.5;186.9530766376;0;317.15;0;316.45;0;316.95;16.0057900874;293.8226303363;0;6.5462321877;0;0;0;0;0;0;0;0;0;0;0.9737815887;30;30;4.5;6.0565275908;1.0720053836;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T12:00:00;108.86;118;187.5403316057;0;315.65;0;315.45;0;315.45;4.1618410347;287.8001105351;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-04T13:00:00;108.12;115.2;191.6502567472;0;314.35;0;314.45;0;314.45;9.9016321953;290.1342698979;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.125;43.125;0;0
2023-04-04T14:00:00;107.31;110.5;171.6922539379;0;313.45;0;313.65;0;313.55;16.6312861457;294.2594055652;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.425;38.425;0;0
2023-04-04T15:00:00;108.71;103.5;214.1406689506;0;312.45;0;312.95;0;312.65;4.9570811066;290.0074647945;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.425;31.425;0;0
2023-04-04T16:00:00;112.73;99.1;296.980822265;0;311.75;0;312.35;0;311.95;5.2455251258;287.6385381469;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.025;27.025;0;0
2023-04-04T17:00:00;122;95.8;416.8393798265;0;311.45;0;312.15;0;311.95;15.4465095816;294.6644143034;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.725;23.725;0;0
2023-04-04T18:00:00;147.1;97.7;445.7076751317;0;311.05;0;311.95;0;311.65;14.0262565749;295.3129703895;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.625;25.625;0;0
2023-04-04T19:00:00;180;101.2;449.9113429543;0;310.55;0;311.85;0;311.45;6.5268301877;290.6200458987;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.125;29.125;0;0
2023-04-04T20:00:00;177.32;97.1;478.5156416788;0;309.65;0;311.85;0;310.85;1.046653993;290.965;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.025;25.025;0;0
2023-04-04T21:00:00;155.56;94.3;487.5908837974;0;309.65;0;311.55;0;310.85;1.218512952;290.85;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.225;22.225;0;0
2023-04-04T22:00:00;141.19;96.4;487.4995568617;0;309.35;0;311.25;0;310.55;1.095822246;290.6575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.325;24.325;0;0
2023-04-04T23:00:00;129.93;90.9;456.1047934943;0;309.05;0;311.45;0;310.55;1.268372594;289.575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.825;18.825;0;0
2023-04-05T00:00:00;127.51;86.6;442.1426103925;0;308.85;0;311.15;0;310.75;1.187655212;290.8625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.525;14.525;0;0
2023-04-05T01:00:00;118.26;89.9;445.3755195129;0;308.85;0;311.05;0;310.75;1.136852084;290.935;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.825;17.825;0;0
2023-04-05T02:00:00;119.61;91.6;447.7726925468;0;308.85;0;311.55;0;311.15;1.215075031;291.53;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.525;19.525;0;0
2023-04-05T03:00:00;118.25;95.1;455.8424765891;0;308.75;0;310.85;0;310.65;1.238281817;291.3275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.025;23.025;0;0
2023-04-05T04:00:00;124.99;104.8;467.8397849222;0;308.75;0;311.15;0;310.75;1.294945787;290.92;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.5797132653;30;22.724272398;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.075727602;37.075727602;0;0
2023-04-05T05:00:00;134.46;118.5;445.496254956;0;308.75;0;311.45;0;310.95;1.302861279;290.5975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;28.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-05T06:00:00;165.82;132.7;404.5843395766;0;308.65;0;311.05;0;310.65;1.348561335;290.2675;0;15.2853856024;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;12.7;27.2532188841;9.8111587983;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-05T07:00:00;207.92;140.6;369.3572978783;0;308.55;0;310.85;0;310.55;1.209198558;290.885;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;21.224122383;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;33.075877617;33.075877617;0;0
2023-04-05T08:00:00;179.74;144.3;329.5686026246;0;308.35;0;310.75;0;310.35;2.0664062399;289.4500061101;0;24.246758993;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;24.3;52.1459227468;18.7725321888;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-05T09:00:00;142.16;136.9;260.5310925832;0;308.25;0;311.25;0;310.65;9.8904350829;289.8129073009;0;0;0;0;0;-0;16.4845698191;5.7951599911;1;0;0;-0;0;30;30;0;0;0;0.4154301809;0.8914810748;0.3209331869;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-05T10:00:00;119.6;128.6;233.6207516499;0;307.55;0;310.05;0;309.65;16.6724244503;294.1184872968;0;1.1881058148;0;0;0;0;12;4.2861209894;1;0;0;0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.525;44.525;0;0
2023-04-05T11:00:00;115;116;206.272573678;0;307.25;0;310.95;0;310.15;14.603315432;294.5717401877;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.925;43.925;0;0
2023-04-05T12:00:00;113.59;115.7;209.1503306863;0;306.85;0;309.95;0;309.35;8.6277272798;291.4506823323;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.625;43.625;0;0
2023-04-05T13:00:00;113.84;105.5;220.2261107592;0;306.65;0;310.05;0;309.35;5.2487230473;288.6209997149;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.425;33.425;0;0
2023-04-05T14:00:00;113.81;97.6;222.6557381112;0;306.55;0;310.45;0;309.55;3.5526368274;286.0558521532;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.525;25.525;0;0
2023-04-05T15:00:00;113.59;94;266.0163605806;0;306.45;0;310.15;0;309.25;2.3507452248;288.4080513199;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.925;21.925;0;0
2023-04-05T16:00:00;116.3;91.4;340.2241450685;0;306.55;0;309.75;0;309.05;2.4623595143;288.9123012418;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.325;19.325;0;0
2023-04-05T17:00:00;135.61;91.7;408.2466995746;0;306.65;0;310.35;0;309.35;2.1748116063;289.3733339948;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.625;19.625;0;0
2023-04-05T18:00:00;156.52;90.5;403.5886157654;0;306.55;0;310.15;0;309.15;2.0712820486;289.1748326827;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.425;18.425;0;0
2023-04-05T19:00:00;199.56;91.5;415.0443182447;0;306.55;0;309.65;0;308.95;2.4475429449;289.417790486;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.425;19.425;0;0
2023-04-05T20:00:00;191.68;90.9;433.6595683263;0;306.65;0;310.55;0;309.45;1.223414561;291.285;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.825;18.825;0;0
2023-04-05T21:00:00;164.98;89.1;463.0656025691;0;306.45;0;309.95;0;309.05;0.993495688;290.5225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.025;17.025;0;0
2023-04-05T22:00:00;151.39;84.9;451.1449630901;0;306.45;0;309.55;0;308.75;1.110380333;290.9325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.825;12.825;0;0
2023-04-05T23:00:00;139.13;76.7;428.0964410195;0;306.45;0;310.05;0;309.05;1.170368196;290.59;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.625;4.625;0;0
2023-04-06T00:00:00;135.54;69;425.916985719;0;306.35;0;310.25;0;309.15;1.21477346;291.1125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.2368421053;30;24;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T01:00:00;124.12;67.5;420.7676610709;0;306.15;0;309.25;0;308.55;1.386092584;290.1725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.0523078947;30;22.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T02:00:00;120;70.9;423.0020704091;0;306.25;0;310.25;0;309.15;1.362430759;291.095;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2883447692;30;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T03:00:00;115.33;66.8;426.276765129;0;306.05;0;309.55;0;308.65;1.298268578;291.61;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.8400475137;30;21.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T04:00:00;114.85;74.8;421.8931017776;0;306.05;0;309.45;0;308.55;1.109958354;290.9375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.9701424563;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T05:00:00;124.91;86.7;437.1100795915;0;306.05;0;309.95;0;308.85;1.052444104;290.75;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.8899980736;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.7;11.7;0;0
2023-04-06T06:00:00;142.51;98.6;417.5151781119;0;305.85;0;309.55;0;308.55;1.253590424;290.88;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.8101617054;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.6;23.6;0;0
2023-04-06T07:00:00;161.63;102.7;375.2541184588;0;305.75;0;309.05;0;308.25;1.331368511;289.6725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.7306333208;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.7;27.7;0;0
2023-04-06T08:00:00;155.96;98.2;314.0915301234;0;305.75;0;309.85;0;308.75;1.7707627094;288.5747718594;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.6688422446;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.5311577554;23.5311577554;0;0
2023-04-06T09:00:00;129.45;94.2;263.229670692;0;305.65;0;309.45;0;308.45;1.953334643;288.736739935;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.125;22.125;0;0
2023-04-06T10:00:00;114.63;88.9;228.00685884;0;305.65;0;309.05;0;308.15;4.7619880983;288.1925158188;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.825;16.825;0;0
2023-04-06T11:00:00;105.1;83.6;201.4005389683;0;305.65;0;309.55;0;308.45;10.4726902182;292.8397000558;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.525;11.525;0;0
2023-04-06T12:00:00;104.02;78.7;187.393594733;0;305.65;0;309.75;0;308.55;14.1525432463;293.9241374595;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.625;6.625;0;0
2023-04-06T13:00:00;103.1;73.8;178.5138011288;0;305.55;0;309.15;0;308.15;18.1623945707;294.98873013;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.725;1.725;0;0
2023-04-06T14:00:00;106.01;69.1;200.521742097;0;305.55;0;309.15;0;308.15;21.4053909824;295.5827332916;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.1315789474;30;24.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T15:00:00;108.13;63.8;235.0819473164;0;305.55;0;309.55;0;308.35;18.2575983407;294.2954314974;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.8417921053;30;18.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T16:00:00;109.87;62;293.897605598;0;305.45;0;309.55;0;308.35;5.8320061545;284.8595828184;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.4458710839;30;17;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T17:00:00;121.16;60.7;365.36620949;0;305.45;0;309.15;0;308.05;5.8260801471;284.7519178429;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;34.4173107074;30;15.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T18:00:00;140;67;392.4126853303;0;305.55;0;309.45;0;308.25;15.1831262123;290.8922796997;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;39.7559742395;30;22;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T19:00:00;150;67.6;395.7710268767;0;305.45;0;309.65;0;308.25;24.7145275781;297.1625736904;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;44.4625249578;30;22.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T20:00:00;144.08;71.3;361.9528075129;0;305.45;0;309.25;0;308.05;4.3534258719;285.330084491;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.273868179;30;26.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T21:00:00;129.43;69;305.3307131388;0;305.45;0;309.35;0;308.05;2.6100450467;286.1410367681;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;48.5061828975;30;24;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T22:00:00;115.38;66.5;277.7279027512;0;305.45;0;309.75;0;308.35;1.085290345;291.195;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;54.3697533318;30;21.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-06T23:00:00;107.62;59.5;284.7568711694;0;305.35;0;309.15;0;307.95;1.179898408;290.36;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;67.6011584617;30;14.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T00:00:00;100.31;56.9;285.5232889899;0;305.35;0;309.15;0;307.95;1.124186566;290.4875;0;0;0;0;0;-0;0;0;-0;0;0;-0;67.7786088722;30;26.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-07T01:00:00;98.73;55.7;294.9554368106;0;305.35;0;309.65;0;308.25;1.403080726;290.7525;0;0;0;0;0;-0;0;0;-0;0;0;-0;69.2191994324;30;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-07T02:00:00;100.07;56.9;305.0234243723;0;305.15;0;308.95;0;307.85;1.168666998;290.8425;0;0;0;0;0;-0;0;0;-0;0;0;-0;69.3964880387;30;26.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-07T03:00:00;101.79;58.3;308.3876277033;0;305.15;0;309.25;0;308.05;1.027687297;289.955;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;83.8895483899;30;13.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T04:00:00;103.15;67.8;327.1449266541;0;304.95;0;308.95;0;307.85;0.988487156;289.8825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;88.3811594351;30;22.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T05:00:00;106.95;80;340.3656277362;0;305.05;0;308.65;0;307.65;1.057777175;289.2725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;85.2933739507;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5;5;0;0
2023-04-07T06:00:00;102.94;94.3;350.7929878043;0;305.15;0;309.55;0;308.15;0.954799422;289.7725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;82.2058972449;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.3;19.3;0;0
2023-04-07T07:00:00;106.66;97.5;314.9910877363;0;304.95;0;308.35;0;307.35;0.907798803;288.1775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;79.1187292868;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.5;22.5;0;0
2023-04-07T08:00:00;110.74;91;271.0514644597;0;305.15;0;309.85;0;308.35;1.0607980035;285.8962999178;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;76.0318700454;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16;16;0;0
2023-04-07T09:00:00;103.95;81.8;208.6685961793;0;304.85;0;308.35;0;307.35;1.1361212816;286.3124230812;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;72.94531949;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.8;6.8;0;0
2023-04-07T10:00:00;101.76;76.3;178.6361564876;0;305.05;0;309.35;0;308.05;1.061153703;286.048008155;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;69.8590775896;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.3;1.3;0;0
2023-04-07T11:00:00;100.9;70.7;159.1198258166;0;304.85;0;308.75;0;307.55;1.0096324649;285.8125433194;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;71.2994601029;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T12:00:00;91.96;68;151.3744767079;0;304.85;0;308.65;0;307.55;0.9537622418;285.8035888709;0;2.9195876289;0;0;0;-0;0;0;-0;0;0;-0;68.2133827885;30;30;0;0;0;0;0;0;8;16.4948453608;2.9195876289;0;0;0;0;0;0;0;0
2023-04-07T13:00:00;86.77;68.2;150.2369974211;0;304.95;0;309.55;0;307.95;1.0740057272;286.0928704282;0;2.9925773196;0;0;0;-0;0;0;-0;0;0;-0;65.1276140818;30;30;0;0;0;0;0;0;8.2;16.9072164948;2.9925773196;0;0;0;0;0;0;0;0
2023-04-07T14:00:00;85;69.2;162.7265462033;0;304.75;0;308.25;0;307.15;1.1905837287;286.4396173128;0;0;0;0;0;-0;0;0;-0;0;0;-0;62.0421539519;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9.2;9.2;0;0
2023-04-07T15:00:00;92.12;72.5;171.2944089106;0;305.05;0;309.85;0;308.15;1.0694654848;285.9191626335;0;4.5618556701;0;0;0;-0;0;0;-0;0;0;-0;58.9570023681;30;30;0;0;0;0;0;0;12.5;25.7731958763;4.5618556701;0;0;0;0;0;0;0;0
2023-04-07T16:00:00;100.81;73.8;192.7014115368;0;304.65;0;308.25;0;307.15;1.1114675092;286.2576851492;0;5.2437328756;0;0;0;-0;0;0;-0;0;0;-0;56.4704967641;30;29.4315794086;0;0;0;0;0;0;14.3684205914;29.6256094668;5.2437328756;0;0;0;0;0;0;0;0
2023-04-07T17:00:00;107.74;71;228.1816341981;0;304.75;0;309.05;0;307.85;1.186362972;286.3611737093;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;57.5964286618;30;26;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T18:00:00;127.78;69.2;256.2372340915;0;304.55;0;308.65;0;307.55;1.1286110984;286.1253703092;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;60.6169848084;30;24.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T19:00:00;138.55;70.4;266.0720667952;0;304.45;0;308.35;0;307.35;1.1165004084;286.0259183658;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;62.3740810047;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T20:00:00;135.07;70.7;274.7735354623;0;304.45;0;309.15;0;307.85;0.627693255;286.8625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;63.8152120176;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T21:00:00;135;74.3;268.4698099392;0;304.25;0;307.85;0;306.95;0.435793817;285.3725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;61.4667252332;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T22:00:00;136.6;71.4;265.8693044578;0;304.45;0;309.35;0;308.05;0.371796443;285.01;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;62.1711048765;30;26.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-07T23:00:00;131.78;66.5;277.6366127235;0;304.15;0;307.95;0;306.95;0.50261089;286.0375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;68.0333088187;30;21.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-08T00:00:00;123.85;61.9;287.2125735398;0;304.35;0;308.75;0;307.65;0.351993474;285.0075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;78.7370318036;30;16.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-08T01:00:00;113.74;62.4;296.4502427039;0;304.05;0;308.35;0;307.25;0.419741592;285.605;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;88.9133686267;30;17.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-08T02:00:00;114.26;64;296.6042532347;0;304.05;0;308.15;0;307.15;0.568590646;285.5025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;97.4044772898;30;19;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-08T03:00:00;110.75;69.6;297.7195014184;0;304.05;0;308.75;0;307.55;0.645546496;286.365;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;100;30;24.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-08T04:00:00;110.78;76.9;297.9432006102;0;303.95;0;307.75;0;306.75;0.438710927;285.2625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;96.9110526316;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.9;1.9;0;0
2023-04-08T05:00:00;112.16;86.9;302.3145184615;0;304.05;0;309.15;0;307.85;0.4393268;285.2325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;93.8224141579;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.9;11.9;0;0
2023-04-08T06:00:00;114.74;96;304.4248743972;0;303.75;0;307.65;0;306.65;0.364897256;284.735;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;90.7340845481;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21;21;0;0
2023-04-08T07:00:00;129.35;97.9;290.1567239124;0;303.95;0;308.75;0;307.55;0.506330169;285.58;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;87.6460637712;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.9;22.9;0;0
2023-04-08T08:00:00;133.2;101.9;269.693621931;0;303.75;0;308.05;0;306.95;0.698454241;286.8425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;84.5583517964;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.9;26.9;0;0
2023-04-08T09:00:00;129.35;99.7;240.5358905432;0;303.75;0;308.05;0;306.95;0.661965049;286.775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;81.4709485928;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.7;24.7;0;0
2023-04-08T10:00:00;114.74;92.5;231.1507996257;0;303.85;0;308.65;0;307.45;0.554553254;285.615;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;78.3838541295;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.5;17.5;0;0
2023-04-08T11:00:00;106.95;92.9;237.962999382;0;303.65;0;307.55;0;306.55;0.425663943;285.115;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;75.2970683757;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.9;17.9;0;0
2023-04-08T12:00:00;101.84;91;231.8552834857;0;303.85;0;309.05;0;307.65;0.437168881;284.9375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;72.2105913004;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16;16;0;0
2023-04-08T13:00:00;99;85.5;215.1655733926;0;303.55;0;307.55;0;306.55;0.494236212;285.645;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;69.1244228729;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.5;10.5;0;0
2023-04-08T14:00:00;95.36;85;210.2716654748;0;303.75;0;308.65;0;307.35;0.510298616;285.5725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;66.0385630622;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10;10;0;0
2023-04-08T15:00:00;94.4;73.5;184.1187252759;0;303.55;0;307.95;0;306.85;0.652967886;286.5375;0;4.9268041237;0;0;0;-0;0;0;-0;0;0;-0;62.9530118374;30;30;0;0;0;0;0;0;13.5;27.8350515464;4.9268041237;0;0;0;0;0;0;0;0
2023-04-08T16:00:00;98.12;65.3;187.7703399492;0;303.55;0;308.05;0;306.95;0.431797414;285.2;0;5.0137467922;0;0;0;-0;0;0;-0;0;0;-0;68.7501194158;30;21.5617672644;0;0;0;0;0;0;13.7382327356;28.3262530631;5.0137467922;0;0;0;0;0;0;0;0
2023-04-08T17:00:00;107;78.1;207.8382598614;0;303.65;0;308.45;0;307.15;0.424717934;284.96;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;65.6642970354;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.1;3.1;0;0
2023-04-08T18:00:00;121.9;82.7;254.9857035093;0;303.55;0;307.65;0;306.65;0.47741192;285.3925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;62.5787832373;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.7;7.7;0;0
2023-04-08T19:00:00;135.01;75.4;285.2511023771;0;303.65;0;308.75;0;307.35;0.442219376;285.1125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;59.4935779906;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.4;0.4;0;0
2023-04-08T20:00:00;139.77;77.7;304.250500538;0;303.45;0;307.65;0;306.55;0.353621273;284.505;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;56.4086812644;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.7;2.7;0;0
2023-04-08T21:00:00;137.31;74.8;324.6941671258;0;303.65;0;308.55;0;307.35;0.449686528;285.645;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;53.5346193436;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-08T22:00:00;134.9;71.7;348.1966770546;0;303.45;0;307.95;0;306.85;0.41785172;285.125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;53.9240027238;30;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-08T23:00:00;126.98;61.3;357.0542171872;0;303.55;0;308.05;0;306.95;0.419084916;284.88;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;65.2607155867;30;16.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-09T00:00:00;127.99;58.4;370.0210093595;0;303.55;0;308.35;0;307.15;0.620034616;286.31;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;79.6489263572;30;13.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-09T01:00:00;117.86;58.6;375.803493707;0;303.45;0;307.55;0;306.55;0.393003505;284.7525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;93.8251719909;30;13.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-09T02:00:00;119.83;66.2;340.9632308459;0;303.55;0;308.75;0;307.35;0.451658151;285.1175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;100;30;21.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-09T03:00:00;117.99;90.1;312.1330078756;0;303.35;0;307.45;0;306.45;0.421999822;284.7975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;96.9110526316;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.1;15.1;0;0
2023-04-09T04:00:00;118.24;96.7;322.8078352291;0;303.55;0;308.75;0;307.45;0.370743163;284.5975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;93.8224141579;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.7;21.7;0;0
2023-04-09T05:00:00;117.86;98.4;348.2818660145;0;303.25;0;307.45;0;306.45;0.366699809;284.615;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;90.7340845481;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.4;23.4;0;0
2023-04-09T06:00:00;120;99.9;324.0843138715;0;303.35;0;308.15;0;306.95;0.424855307;285.7075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;87.6460637712;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.9;24.9;0;0
2023-04-09T07:00:00;118.9;104.5;283.5719808691;0;303.35;0;308.15;0;306.95;0.416837619;284.985;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;84.5583517964;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.5;29.5;0;0
2023-04-09T08:00:00;122.98;108.4;155.5185795756;0;303.25;0;308.05;0;306.85;0.421770229;285.1175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;81.4709485928;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.4;33.4;0;0
2023-04-09T09:00:00;112.21;100.9;81.5411862352;0;302.75;0;304.65;0;304.25;0.490158899;285.63;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;78.3838541295;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.9;25.9;0;0
2023-04-09T10:00:00;100;93.5;77.1469085425;0;302.45;0;304.35;0;303.95;0.579339873;285.9225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;75.2970683757;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.5;18.5;0;0
2023-04-09T11:00:00;87;90.6;102.4921436897;0;302.45;0;303.75;0;303.55;0.399134627;285.1825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;72.2105913004;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.6;15.6;0;0
2023-04-09T12:00:00;81.96;90.3;113.6186328293;0;302.35;0;303.45;0;303.25;0.383721678;284.86;0;0;0;0;0;-0;0;0;-0;0;0;-0;69.1244228729;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;30.3;30.3;0;0
2023-04-09T13:00:00;60.01;90.9;110.7757453019;0;302.25;0;303.25;0;303.15;0.4748199;285.505;0;0;0;0;0;-0;0;0;-0;0;0;-0;66.0385630622;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;30.9;30.9;0;0
2023-04-09T14:00:00;55;86.1;94.0968868458;0;302.25;0;303.05;0;302.95;0.527145731;285.7925;0;0;0;0;0;-0;0;0;-0;0;0;-0;62.9530118374;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;26.1;26.1;0;0
2023-04-09T15:00:00;56;84.8;103.0890989687;0;302.55;0;305.05;0;304.45;0.426881102;285.2325;0;0;0;0;0;-0;0;0;-0;0;0;-0;59.8677691678;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;24.8;24.8;0;0
2023-04-09T16:00:00;74;84.8;93.2569270631;0;303.05;0;306.75;0;305.75;0.644627254;286.455;0;0;0;0;0;-0;0;0;-0;0;0;-0;56.7828350225;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;24.8;24.8;0;0
2023-04-09T17:00:00;86.35;84.3;125.2934111277;0;302.75;0;305.05;0;304.55;0.615239466;286.435;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;53.6982093706;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.3;9.3;0;0
2023-04-09T18:00:00;115.2;83.9;221.4759607819;0;302.65;0;304.75;0;304.25;0.373169158;284.7975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;50.6138921812;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.9;8.9;0;0
2023-04-09T19:00:00;129.97;86.5;253.0384660665;0;302.65;0;304.75;0;304.25;0.290018386;284.3875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;47.5298834236;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.5;11.5;0;0
2023-04-09T20:00:00;133.46;89.1;244.3876874624;0;302.55;0;304.65;0;304.25;0.329629921;284.485;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;44.4461830668;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.1;14.1;0;0
2023-04-09T21:00:00;126.39;90.2;230.1472841023;0;302.55;0;304.55;0;304.15;0.369043502;284.7775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;41.3627910801;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.2;15.2;0;0
