timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-04-09T22:00:00;115;91.7;180.4617027004;0;302.55;0;304.55;0;304.05;0.455494909;285.5775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;38.2797074325;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.7;16.7;0;0
2023-04-09T23:00:00;106.94;86.6;149.8920954229;0;302.45;0;304.45;0;304.05;0.381126323;285.1725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.1969320934;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.6;11.6;0;0
2023-04-10T00:00:00;98.21;85.4;130.4469835657;0;302.45;0;304.35;0;303.95;0.323812057;284.7575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;32.1144650317;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.4;10.4;0;0
2023-04-10T01:00:00;81.85;84.6;126.8144802979;0;302.45;0;304.35;0;303.95;0.435170781;285.57;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.0323062168;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;24.6;24.6;0;0
2023-04-10T02:00:00;78.14;84.4;120.1100109112;0;302.45;0;304.35;0;303.95;0.448727121;285.485;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.9504556178;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;24.4;24.4;0;0
2023-04-10T03:00:00;71.9;83.5;110.1494538988;0;303.05;0;308.45;0;306.95;0.445536599;285.2625;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8689132038;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;23.5;23.5;0;0
2023-04-10T04:00:00;70;90.7;115.0433376175;0;303.25;0;308.65;0;307.25;0.503160904;285.985;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.7876789441;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;30.7;30.7;0;0
2023-04-10T05:00:00;72.96;100.9;115.2874777713;0;303.25;0;308.65;0;307.25;0.2042006;286.0075;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.7067528077;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;40.9;40.9;0;0
2023-04-10T06:00:00;80;101.1;107.8719380065;0;303.15;0;308.65;0;307.25;0.181889363;286.2475;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.626134764;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;41.1;41.1;0;0
2023-04-10T07:00:00;77.61;104.8;97.7422952931;0;303.15;0;308.95;0;307.35;0.462478515;285.24;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.5458247821;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;44.8;44.8;0;0
2023-04-10T08:00:00;69.43;99.3;82.1457925056;0;303.95;0;312.95;0;310.25;0.5581816422;286.0212530933;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.4658228312;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;39.3;39.3;0;0
2023-04-10T09:00:00;54.88;92.8;70.2708645492;0;304.15;0;313.05;0;310.45;0.5537919339;285.9662975422;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.3861288805;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;32.8;32.8;0;0
2023-04-10T10:00:00;22.07;88;63.6583764009;0;304.25;0;313.15;0;310.35;0.556312858;286.0418347329;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.3067428992;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;28;28;0;0
2023-04-10T11:00:00;0.2;81.1;62.3006267544;0;304.45;0;313.25;0;310.35;0.8556276314;286.8911749103;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.3162816137;0;0;0;0;0;0;0;0;0;0;0;0;0;22.7837183863;22.7837183863;0;0
2023-04-10T12:00:00;-1.01;81.7;62.9286044248;0;305.05;0;315.65;0;311.45;0.360615232;286.0712784305;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.625;24.625;0;0
2023-04-10T13:00:00;-8.82;81.1;66.4784577747;0;305.25;0;315.15;0;311.25;0.455108194;286.485830052;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.025;24.025;0;0
2023-04-10T14:00:00;-7.77;87.1;71.3725092029;0;305.45;0;316.55;0;311.95;0.5533223152;286.848372049;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.025;30.025;0;0
2023-04-10T15:00:00;-4.07;87.3;86.4897200726;0;304.95;0;314.35;0;310.65;0.6487679513;286.166968253;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.225;30.225;0;0
2023-04-10T16:00:00;-0.07;94.4;88.8126407159;0;304.85;0;313.85;0;310.45;0.9452976493;285.8817873928;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.325;37.325;0;0
2023-04-10T17:00:00;19.49;84.3;70.8126909324;0;304.95;0;313.85;0;310.45;0.7783920933;286.6743028087;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.225;27.225;0;0
2023-04-10T18:00:00;44.58;90.8;124.4084785677;0;305.65;0;317.25;0;312.15;1.2344332608;285.7200025818;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.725;33.725;0;0
2023-04-10T19:00:00;65.54;92.7;133.035362803;0;305.55;0;316.45;0;311.95;0.9814394262;285.869411685;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;35.625;35.625;0;0
2023-04-10T20:00:00;40.84;95.9;105.6799159864;0;305.75;0;317.55;0;312.65;0.893374;284.5525;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;38.825;38.825;0;0
2023-04-10T21:00:00;21.81;93.6;104.5284879766;0;305.55;0;316.65;0;312.25;0.288681718;286.5525;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.525;36.525;0;0
2023-04-10T22:00:00;11.52;86.2;105.4080446353;0;305.65;0;317.15;0;312.65;0.55431209;285.575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.125;29.125;0;0
2023-04-10T23:00:00;0.1;88.6;104.4802802166;0;305.25;0;316.05;0;312.45;0.380437718;285.7175;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;31.525;31.525;0;0
2023-04-11T00:00:00;1.45;86;102.1190973643;0;304.45;0;313.75;0;311.25;0.169005359;285.975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.925;28.925;0;0
2023-04-11T01:00:00;0.99;90.2;105.9224581017;0;304.75;0;314.85;0;311.75;0.734830391;290.0175;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.125;33.125;0;0
2023-04-11T02:00:00;0.72;93.6;109.4039712545;0;304.25;0;312.55;0;310.25;0.874117797;291.045;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.525;36.525;0;0
2023-04-11T03:00:00;1.09;96.8;109.5751411802;0;303.85;0;310.95;0;308.95;0.778692659;290.3025;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;24.1497074707;0;0;0;0;0;0;0;0;0;0;0;0;0;42.6502925293;42.6502925293;0;0
2023-04-11T04:00:00;6.1;106.9;109.3598900794;0;303.65;0;310.35;0;308.45;0.869421885;290.8525;0;0;0;0;0;0;0;0;0;0;0;-0;0;30;30;0;0;0;0;0;0;1.3957257319;2.8777850143;0.5093679475;0;0;0;0;45;45;0.5042742681;0.5093679475
2023-04-11T05:00:00;34.02;118.5;149.6751517868;0;303.85;0;310.65;0;308.75;0.928070383;289.8275;0;0;0;0;0;0;12;4.2523560543;1;0;0;0;1.44818439;30;25.6992248295;0;0;0;0;0;0;11.6519360809;24.024610476;4.2523560543;0;0;0;0;39.1488390897;39.1488390897;0;0
2023-04-11T06:00:00;93.8;127;204.8921835172;0;303.65;0;310.65;0;308.65;0.802563487;290.71;0;1.2218707499;0;0;0;0;12;4.2523560543;1;0;0;0;3.6322500979;30;25;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-11T07:00:00;105.63;129.6;218.3594655058;0;303.45;0;310.05;0;308.25;0.867762273;291.1575;0;1.1881058148;0;0;0;0;12;4.2861209894;1;0;0;0;3.079255294;30;27.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-11T08:00:00;108.26;120.6;203.6724429697;0;303.75;0;311.15;0;308.85;1.4262477337;289.4127707972;0;5.6171608553;0;0;0;0;0;0;0;0;0;0;0;30;30;0.6;0.8075370121;0.1429340511;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-04-11T09:00:00;93.8;105.6;181.1589235963;0;303.75;0;309.95;0;308.05;1.4200330215;289.0415865667;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.525;33.525;0;0
2023-04-11T10:00:00;54.25;96.8;185.76565209;0;303.55;0;311.45;0;309.25;1.2806735071;288.8586596484;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;39.725;39.725;0;0
2023-04-11T11:00:00;9.03;86.8;167.844679457;0;303.35;0;309.85;0;308.05;1.4898361593;289.432574306;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.725;29.725;0;0
2023-04-11T12:00:00;0.07;82.1;162.043538558;0;303.25;0;309.75;0;307.95;1.5627739796;290.0635504282;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.025;25.025;0;0
2023-04-11T13:00:00;-0.1;79.5;155.9607708086;0;303.25;0;310.35;0;308.45;1.4187853014;289.7252491463;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.425;22.425;0;0
2023-04-11T14:00:00;-0.09;74.7;166.4114540506;0;303.15;0;310.35;0;308.45;1.4653279572;289.5655697758;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;17.625;17.625;0;0
2023-04-11T15:00:00;-0.01;70.7;177.1427359954;0;303.25;0;311.25;0;308.95;1.313721286;289.4067823862;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;13.625;13.625;0;0
2023-04-11T16:00:00;6.61;64;216.8425523346;0;303.65;0;312.55;0;309.95;1.4208655874;289.2944180901;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;6.925;6.925;0;0
2023-04-11T17:00:00;82.2;62.4;276.8287820184;0;304.05;0;312.65;0;309.85;1.1551010783;288.7655583922;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;5.325;5.325;0;0
2023-04-11T18:00:00;130.8;64.6;303.8016950609;0;303.85;0;312.65;0;310.05;1.1401146033;288.6635294349;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.8684210526;30;19.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-11T19:00:00;162.46;67.9;321.0426194322;0;304.05;0;312.65;0;309.95;1.3157765063;289.1889558913;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.2623710526;30;22.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-11T20:00:00;165.38;71.2;279.6974712009;0;303.05;0;306.95;0;305.95;0.954814966;291.03;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.1821974471;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-11T21:00:00;141.39;70.4;246.2586149235;0;302.45;0;304.75;0;304.25;0.933453537;291.54;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.9440371221;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-11T22:00:00;130.8;70.9;218.7466376818;0;302.15;0;303.45;0;303.25;1.086863189;290.6275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.1793848236;30;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-11T23:00:00;111;64.8;199.2855341722;0;302.05;0;303.75;0;303.35;0.709095936;291.0225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.835661622;30;19.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-12T00:00:00;97.6;60.5;184.0328092175;0;302.15;0;303.85;0;303.45;0.777423706;290.46;0;2.5989998184;0;0;0;-0;0;0;-0;0;0;-0;27.7243866607;30;23.3784468254;0;0;0;0;0;0;7.1215531746;14.6836147931;2.5989998184;0;0;0;0;0;0;0;0
2023-04-12T01:00:00;86.23;61.5;203.9084299866;0;302.05;0;303.15;0;302.95;0.883671992;291.4675;0;0.5474226804;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;30;0;0;0;0;0;0;1.5;3.0927835052;0.5474226804;0;0;0;0;0;0;0;0
2023-04-12T02:00:00;80.63;65;175.7501138373;0;301.45;0;300.45;0;300.85;0.984321973;291.1325;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5;5;0;0
2023-04-12T03:00:00;78.71;71.1;179.1482204276;0;301.15;0;299.55;0;300.15;0.840290892;291.0825;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.1;11.1;0;0
2023-04-12T04:00:00;80.2;79.8;188.6775378519;0;301.05;0;299.45;0;300.05;1.051536433;290.8;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;19.8;19.8;0;0
2023-04-12T05:00:00;85.8;94;229.9839191982;0;301.05;0;299.35;0;299.95;2.3329348348;291.5959877663;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19;19;0;0
2023-04-12T06:00:00;108.22;106.8;237.1951205073;0;300.95;0;299.05;0;299.75;2.846342004;291.6867956436;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.8;31.8;0;0
2023-04-12T07:00:00;124.87;106.9;281.4351093779;0;300.85;0;298.95;0;299.65;1.2052845393;291.7246401188;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.9;31.9;0;0
2023-04-12T08:00:00;136.41;96.2;268.667344084;0;300.95;0;298.95;0;299.65;2.5097355202;289.3530106361;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.2;21.2;0;0
2023-04-12T09:00:00;131.99;82.2;240.3157595349;0;302.35;0;305.85;0;304.75;2.3908146597;288.9382779247;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.2;7.2;0;0
2023-04-12T10:00:00;120;71;223.591383045;0;302.85;0;306.75;0;305.75;3.2463072949;288.7044921567;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.1315789474;30;26;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-12T11:00:00;111.56;63.8;213.7205623588;0;302.75;0;305.55;0;304.85;2.456116503;288.3155005566;0;2.6915970372;0;0;0;-0;0;0;-0;0;0;-0;1.8159710708;30;26.4247199827;0;0;0;0;0;0;7.3752800173;15.2067629222;2.6915970372;0;0;0;0;0;0;0;0
2023-04-12T12:00:00;100.72;58.8;193.1751680337;0;302.05;0;302.25;0;302.35;1.3625668335;288.9450925841;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-12T13:00:00;97.36;56.6;213.0294081701;0;301.85;0;302.15;0;302.15;1.4005713434;288.5877818303;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;29.7503285151;26.8496714849;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-12T14:00:00;97.62;50.5;197.4115375446;0;302.75;0;305.05;0;304.35;6.5523498399;290.0263779507;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.9210526316;30;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-12T15:00:00;97.07;52.9;201.6065535019;0;303.25;0;306.05;0;305.05;1.2738828212;289.1937987384;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.3498856767;28.5501143233;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-12T16:00:00;100.34;47.3;198.5451373558;0;302.85;0;304.65;0;304.25;1.5988629224;288.6437507734;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.2894736842;30;17.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-12T17:00:00;109.92;48.2;165.7990930008;0;302.15;0;301.75;0;301.95;1.1867914059;289.0388336106;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.1976228647;28.0023771353;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-12T18:00:00;134.66;47.4;181.1593430075;0;302.05;0;302.05;0;302.15;20.9411412963;296.2398228334;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.9736842105;30;2.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-12T19:00:00;145;49.5;199.320297911;0;301.95;0;301.35;0;301.65;17.4904890911;294.6805111126;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;5.1655545335;29.3344454665;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-12T20:00:00;129.7;53.1;207.1111297596;0;301.55;0;299.75;0;300.45;1.4827386114;285.7139158246;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.9736842105;30;8.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-12T21:00:00;122.76;53;192.8806244286;0;301.75;0;300.75;0;301.15;1.0432941671;288.7503002047;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;10.0009973719;27.9990026281;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-12T22:00:00;109.3;53.8;200.6421802748;0;302.25;0;302.75;0;302.65;1.241047315;292.4025;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.4473684211;30;23.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-12T23:00:00;97.95;50.4;174.700597383;0;302.25;0;302.55;0;302.55;1.185237163;293.3025;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.1221098861;26.828558156;23.571441844;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T00:00:00;97.23;50;159.4797384813;0;301.85;0;300.75;0;301.15;1.521665275;290.0139364301;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.5690660962;30;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T01:00:00;85.09;49.7;155.9108425755;0;301.95;0;301.55;0;301.85;1.2578100045;291.1503874728;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.3310670843;30;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T02:00:00;79.33;54;133.0577910886;0;303.55;0;304.35;0;304.85;1.5641290778;291.8106651762;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.5659760828;30;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T03:00:00;72.86;55.1;128.3174919773;0;308.95;0;310.45;0;311.65;1.3358020758;291.3994796625;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;25.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T04:00:00;71.27;61.8;128.4224869038;0;316.15;0;313.65;0;317.05;0.761769158;291.5825;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.8;1.8;0;0
2023-04-13T05:00:00;82.5;73.4;127.8228563508;0;323.05;0;318.85;0;322.35;0.809882014;291.3425;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;13.4;13.4;0;0
2023-04-13T06:00:00;102.06;86.9;169.5780520191;0;327.45;0;317.25;0;322.15;0.887658796;292.385;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.9;11.9;0;0
2023-04-13T07:00:00;115.04;92.3;186.2949412893;0;328.35;0;315.25;0;321.65;0.889990918;291.605;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.3;17.3;0;0
2023-04-13T08:00:00;118.96;86.6;159.5456515102;0;326.25;0;311.15;0;318.45;1.3242394289;289.5503681454;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.6;11.6;0;0
2023-04-13T09:00:00;102.81;75.6;150.9544475389;0;324.35;0;308.75;0;316.25;1.3104366131;289.448101368;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.6;0.6;0;0
2023-04-13T10:00:00;85.98;67.7;155.339604083;0;323.25;0;308.35;0;314.95;1.2084003499;289.2722804864;0;2.8101030928;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;7.7;15.8762886598;2.8101030928;0;0;0;0;0;0;0;0
2023-04-13T11:00:00;89.22;60.8;151.5549569334;0;325.75;0;318.85;0;321.75;1.2561678522;289.186575203;0;0.2919587629;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;0.8;1.6494845361;0.2919587629;0;0;0;0;0;0;0;0
2023-04-13T12:00:00;90.12;51.2;156.8782596231;0;324.55;0;318.95;0;321.45;1.636168777;290.3331004081;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.1842105263;30;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T13:00:00;93.77;47.2;167.7623542368;0;323.45;0;318.75;0;320.85;14.3373970446;295.0739334596;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.7217279895;25.4782720105;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T14:00:00;92.48;43.5;193.8611690878;0;322.25;0;318.25;0;320.05;25.2627158951;298.1082914675;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.2894736842;30;13.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T15:00:00;105.02;39.9;209.963668433;0;320.85;0;316.25;0;318.25;24.6405718791;297.6472391171;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.8377700394;26.0622299606;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T16:00:00;93.23;39.2;234.6756678518;0;319.65;0;315.95;0;317.45;19.2582325638;295.2129381747;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.8157894737;30;9.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T17:00:00;110.14;38.3;294.0302890965;0;318.45;0;316.05;0;317.25;25.1402573845;297.7726380299;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.7368134034;27.5631865966;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-13T18:00:00;129.86;37.7;347.7231408917;0;317.45;0;314.75;0;316.05;14.4711085637;293.2163185279;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.565;22.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-13T19:00:00;171.44;40.4;380.7233330005;0;316.95;0;317.85;0;317.95;3.4505981309;287.0437030952;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.5835998292;22.8164001708;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-13T20:00:00;180.93;44.5;383.9161245662;0;316.65;0;318.95;0;318.65;1.7836084987;286.134051489;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;28.025;29.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-13T21:00:00;160.59;46.3;383.1576316889;0;315.75;0;318.05;0;317.75;1.2049830367;290.4252185847;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.4593494744;28.8406505256;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-13T22:00:00;139.28;47.2;381.4158791686;0;315.05;0;317.75;0;317.35;0.859866559;291.93;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.9250985545;15.2749014455;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-13T23:00:00;132.72;41.9;376.0125667004;0;314.45;0;317.65;0;317.05;0.834724545;290.695;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;14.1392904074;12.7607095926;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T00:00:00;118.09;40.8;377.3517177266;0;313.75;0;317.15;0;316.45;1.5575131443;289.301100105;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.4659939678;23.7806540181;2.0193459819;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T01:00:00;112.8;41.7;396.8187625695;0;312.65;0;314.35;0;314.25;1.5910212295;289.0147683841;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-14T02:00:00;116.54;42.9;421.9710334663;0;311.45;0;311.05;0;311.55;1.3269856703;290.466440307;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.485195888;20.899309379;7.000690621;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T03:00:00;112.8;50.1;398.5254604454;0;310.55;0;310.35;0;310.65;0.978861389;290.5575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-14T04:00:00;113.14;56.2;413.2914497805;0;311.75;0;317.45;0;316.25;1.6305986381;290.4647319439;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.3486323485;28.8206048521;12.3793951479;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T05:00:00;127.4;69.4;420.6355584813;0;311.05;0;315.65;0;314.75;0.92586473;290.68;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.9482501169;24.4;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T06:00:00;144.74;75.5;379.9768637847;0;310.75;0;315.05;0;314.15;1.145132164;290.8975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.8687079234;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.5;0.5;0;0
2023-04-14T07:00:00;171.76;74.8;340.2696248838;0;310.55;0;315.95;0;314.75;1.29935631;290.8025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T08:00:00;176.11;69;301.9962942219;0;310.15;0;315.45;0;314.25;2.0592531386;290.2577609554;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.2368421053;30;24;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T09:00:00;150.88;60.2;252.4994178636;0;311.25;0;313.15;0;313.65;2.0913574676;289.3444346511;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.1420801577;23.0579198423;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T10:00:00;129.86;51.1;239.6968890918;0;316.55;0;313.15;0;316.55;4.7057181407;288.8945062299;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.0789473684;30;6.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T11:00:00;118.66;46.2;218.6023172221;0;322.55;0;312.15;0;317.45;17.3836672151;295.2193283957;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;5.375609724;25.824390276;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T12:00:00;107.54;42.2;210.1647638959;0;329.45;0;315.95;0;322.25;11.7668337926;290.7367470028;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.6578947368;30;12.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-14T13:00:00;105.8;40.2;226.5110861792;0;330.55;0;312.55;0;319.65;21.8079187305;295.8133525092;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.3122141919;26.8877858081;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-14T14:00:00;106.22;39.1;220.3548449414;0;332.65;0;316.75;0;324.05;17.7774070653;293.2342737546;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.9210526316;30;9.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-14T15:00:00;109.3;36.1;236.2962583657;0;333.05;0;323.95;0;328.75;4.1447955732;286.4439017918;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.5278830486;26.5721169514;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-14T16:00:00;105.24;34.3;291.5594949267;0;340.45;0;326.45;0;332.15;4.3881358594;287.1418152028;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.580905459;27.8064968126;6.4935031874;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-14T17:00:00;116.54;33.6;366.6574815263;0;329.85;0;315.25;0;320.75;4.5507172404;287.9495321601;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;18.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T18:00:00;138.16;33.8;399.2973965111;0;328.35;0;312.05;0;319.75;4.8917611761;288.4078579312;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T19:00:00;151.69;36.5;406.7946968783;0;325.75;0;310.85;0;317.75;5.4631136253;288.7984749145;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.3835462286;19.1164537714;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T20:00:00;152.21;40.8;418.4661903489;0;323.45;0;309.85;0;316.05;5.2479190672;290.2394633458;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.51;25.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T21:00:00;151;41.8;419.0116626906;0;324.05;0;314.05;0;318.65;1.4760572404;286.9426681332;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.8490556899;24.9509443101;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T22:00:00;134.33;42;375.4898589135;0;324.65;0;315.85;0;320.75;1.0768110798;288.8131531955;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.65;27;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-14T23:00:00;120.29;39.6;333.4012901646;0;335.85;0;323.65;0;327.95;0.597634755;288.1275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.1234884363;24.4765115637;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-15T00:00:00;123.9;43.3;326.515455316;0;327.75;0;325.35;0;326.65;0.2673858;287.2;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.2260699754;25.4742530758;2.8257469242;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-15T01:00:00;112;40.9;334.712507666;0;325.55;0;324.95;0;325.25;0.31252865;286.595;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.9;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T02:00:00;114.38;40.8;332.2661105046;0;326.75;0;325.65;0;325.55;0.276057612;285.97;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.8508324517;22.97413447;2.82586553;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-15T03:00:00;108;43.4;311.4122215602;0;326.45;0;325.75;0;325.45;0.355908213;287.1775;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.4;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T04:00:00;105.14;47.2;306.4531165405;0;328.25;0;328.05;0;328.15;0.316720455;286.845;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.3947368421;30;17.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T05:00:00;103.55;51.9;302.9532321908;0;326.45;0;328.05;0;327.35;0.285965926;286.275;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.8963529632;25.0341775638;26.8658224362;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T06:00:00;105.56;57.9;289.0218765466;0;326.25;0;328.05;0;327.05;0.534135282;287.385;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.0273422753;30;27.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T07:00:00;104.85;58.3;242.1811951;0;326.35;0;328.15;0;327.35;0.274414675;286.94;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.7373658569;30;28.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T08:00:00;106.21;59.2;194.8257405016;0;326.65;0;328.55;0;327.35;0.353277449;286.745;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.500150015;30;29.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T09:00:00;101.83;58.5;151.9842913633;0;326.65;0;328.45;0;327.35;0.33625558;286.8025;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T10:00:00;97.96;54.8;148.0352448462;0;326.35;0;328.65;0;327.35;0.362561915;287.12;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.3947368421;30;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T11:00:00;93.95;48.8;170.6656283138;0;326.35;0;328.75;0;327.55;0.289384678;286.06;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.4547844941;24.3452155059;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T12:00:00;88.55;46.8;197.1031093347;0;326.35;0;328.95;0;328.05;0.205667072;285.4925;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.8157894737;30;16.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T13:00:00;83.63;43.3;199.5988844127;0;326.75;0;329.65;0;329.25;0.164309882;284.8975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.3592785808;25.9407214192;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T14:00:00;82.17;42;209.699916705;0;326.85;0;329.55;0;328.95;0.244699709;286.8475;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.8684210526;30;12;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T15:00:00;84.9;40;198.8149398806;0;326.95;0;329.55;0;328.35;0.246309151;285.8725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.1019750329;26.8980249671;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T16:00:00;92.97;38.1;197.0489430304;0;327.25;0;329.95;0;328.95;0.217510585;285.4075;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.9736842105;30;8.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T17:00:00;98.81;38.9;225.26248188;0;327.15;0;329.85;0;328.85;0.338950956;286.705;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.4740591327;28.4259408673;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T18:00:00;112.66;41.2;259.2308031502;0;327.05;0;330.15;0;329.55;0.28919438;286.05;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.6557161629;19.5442838371;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-15T19:00:00;132.79;44.4;282.7813605055;0;327.25;0;329.95;0;329.45;0.259193213;285.85;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.4533508541;13.9466491459;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-15T20:00:00;134.51;46.4;280.5513347275;0;325.65;0;328.55;0;327.95;0.3104261219;285.3619193165;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.5045992116;14.8954007884;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-15T21:00:00;127.8;47.9;281.84678678;0;324.95;0;327.65;0;326.85;0.2961214251;285.4247978489;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.2930354796;15.6069645204;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-15T22:00:00;127.71;49.1;321.1602011443;0;325.85;0;328.85;0;328.25;0.212497906;285.34;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.9237844941;16.1762155059;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-15T23:00:00;119.3;49.6;358.5983307364;0;326.25;0;328.75;0;328.25;0.169281294;285.05;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.6289640207;20.4980372245;14.1019627755;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-16T00:00:00;111.55;49.4;354.6435839894;0;326.15;0;328.55;0;328.85;0.4401848414;285.4915292039;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.7074484927;30;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-16T01:00:00;103.49;49.7;352.8257192047;0;326.75;0;328.85;0;329.15;0.247257886;285.5475;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.4693356426;30;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-16T02:00:00;102.68;52.2;336.2538225298;0;326.65;0;329.15;0;329.45;0.353130506;286.2;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.5988676564;30;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-16T03:00:00;101.09;53.9;304.6739035238;0;326.65;0;328.95;0;329.25;0.216598448;285.42;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.9384130328;30;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-16T04:00:00;102.63;61.5;318.735218278;0;327.05;0;329.25;0;329.45;0.206749845;285.32;0;0.5474226804;0;0;0;-0;0;0;-0;0;0;-0;25.8565718231;30;30;0;0;0;0;0;0;1.5;3.0927835052;0.5474226804;0;0;0;0;0;0;0;0
2023-04-16T05:00:00;103.5;68;333.8877522231;0;327.15;0;329.45;0;329.85;0.181680157;284.875;0;2.9195876289;0;0;0;-0;0;0;-0;0;0;-0;22.7750387975;30;30;0;0;0;0;0;0;8;16.4948453608;2.9195876289;0;0;0;0;0;0;0;0
2023-04-16T06:00:00;103.5;68.5;333.5498119708;0;326.95;0;329.25;0;329.55;0.14335947;284.6425;0;3.1020618557;0;0;0;-0;0;0;-0;0;0;-0;19.6938139252;30;30;0;0;0;0;0;0;8.5;17.5257731959;3.1020618557;0;0;0;0;0;0;0;0
2023-04-16T07:00:00;103.37;70;359.8775976763;0;327.85;0;330.35;0;330.65;0.228951259;285.4825;0;3.6494845361;0;0;0;-0;0;0;-0;0;0;-0;16.6128971754;30;30;0;0;0;0;0;0;10;20.618556701;3.6494845361;0;0;0;0;0;0;0;0
2023-04-16T08:00:00;110.43;68.5;370.7234557158;0;327.95;0;330.35;0;330.65;0.2957135016;285.5375139822;0;3.1020618557;0;0;0;-0;0;0;-0;0;0;-0;13.5322885172;30;30;0;0;0;0;0;0;8.5;17.5257731959;3.1020618557;0;0;0;0;0;0;0;0
2023-04-16T09:00:00;114.68;70.3;353.5714767584;0;327.55;0;329.95;0;330.25;0.1588583537;284.6578622683;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;25.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-16T10:00:00;111.04;68.5;340.7494423092;0;325.05;0;328.05;0;327.85;0.2173529009;284.9526758502;0;3.1020618557;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;8.5;17.5257731959;3.1020618557;0;0;0;0;0;0;0;0
2023-04-16T11:00:00;107.83;67.5;329.8654317303;0;325.15;0;327.85;0;327.45;0.15819616;284.625;0;2.7371134021;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;7.5;15.4639175258;2.7371134021;0;0;0;0;0;0;0;0
2023-04-16T12:00:00;104.05;64.4;306.6857706537;0;325.35;0;328.45;0;327.85;0.200497822;285.0175;0;1.6057731959;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;4.4;9.0721649485;1.6057731959;0;0;0;0;0;0;0;0
2023-04-16T13:00:00;98.16;60.2;274.0379696869;0;325.25;0;327.95;0;327.55;0.205795629;285.3125;0;0.0729896907;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;0.2;0.412371134;0.0729896907;0;0;0;0;0;0;0;0
2023-04-16T14:00:00;94.71;60.5;292.9867196754;0;325.65;0;326.45;0;327.25;0.296997526;286.1875;0;0.1824742268;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;0.5;1.0309278351;0.1824742268;0;0;0;0;0;0;0;0
2023-04-16T15:00:00;94.26;55.7;307.1340054826;0;325.25;0;327.85;0;327.35;0.373113478;286.395;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.2631973737;29.4086925125;26.2913074875;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-16T16:00:00;96.04;57.2;351.3798414476;0;325.65;0;328.15;0;327.85;0.3843490405;286.2367050127;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.1315921066;30;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-16T17:00:00;100.97;57.2;370.9254690783;0;326.35;0;328.85;0;328.45;0.2379762005;284.9107971841;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-16T18:00:00;115.21;57.4;342.2724541326;0;326.65;0;329.55;0;328.95;0.303425038;285.1664754964;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.4473684211;30;12.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-16T19:00:00;132.88;59.1;364.6160143847;0;326.75;0;329.25;0;328.65;0.38563591;286.885;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.4672628121;28.6327371879;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-16T20:00:00;140;64.9;383.8959443477;0;331.15;0;327.95;0;328.75;0.282335416;287.2525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.5526315789;30;19.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-16T21:00:00;135;67.9;385.398135947;0;333.85;0;329.65;0;331.15;0.2852665528;286.5201636264;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.4107712867;29.2330881589;23.6669118411;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-16T22:00:00;129.97;65.9;394.3549832587;0;327.15;0;329.75;0;329.35;0.392005905;287.85;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.9097302095;30;20.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-16T23:00:00;125.35;67.1;407.1770273965;0;327.15;0;329.35;0;329.05;0.6516063108;287.1360150471;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.1448813418;30;22.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T00:00:00;114.75;69.7;396.5411964799;0;327.45;0;329.65;0;329.35;0.281267172;289.06;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;24.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T01:00:00;111.14;69.1;411.4899603305;0;327.35;0;329.35;0;329.15;0.217560813;288.1025;0;3.3210309278;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;30;0;0;0;0;0;0;9.1;18.7628865979;3.3210309278;0;0;0;0;0;0;0;0
2023-04-17T02:00:00;108.96;70.4;394.7188068798;0;327.35;0;329.35;0;329.05;0.296332266;289.24;0;3.7954639175;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;0;0;0;10.4;21.4432989691;3.7954639175;0;0;0;0;0;0;0;0
2023-04-17T03:00:00;110.44;71.2;394.8239935603;0;327.35;0;329.55;0;329.25;0.188690617;288.35;0;4.0874226804;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;11.2;23.0927835052;4.0874226804;0;0;0;0;0;0;0;0
2023-04-17T04:00:00;110;74.8;386.2569999769;0;327.25;0;327.85;0;328.65;0.151890516;287.6325;0;5.4012371134;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;14.8;30.5154639175;5.4012371134;0;0;0;0;0;0;0;0
2023-04-17T05:00:00;115.03;80.7;362.2672076396;0;327.55;0;329.85;0;329.45;0.19971227;288.4725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.7;5.7;0;0
2023-04-17T06:00:00;140.82;80.3;319.6254281241;0;327.45;0;329.75;0;329.45;0.186241538;288.28;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.3;5.3;0;0
2023-04-17T07:00:00;178.68;79.6;316.7641265795;0;327.45;0;330.05;0;330.15;0.372064229;290.385;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.6;4.6;0;0
2023-04-17T08:00:00;200.51;76.4;322.447216258;0;327.55;0;330.45;0;330.85;1.7197807671;286.4844153878;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.4;1.4;0;0
2023-04-17T09:00:00;163.14;71.2;345.9121009082;0;327.45;0;330.75;0;331.15;6.04351187;290.5581913;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;29.5400788436;26.6599211564;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T10:00:00;135.61;70.9;307.3930995249;0;327.65;0;330.45;0;331.15;1.9921726294;286.5218281593;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.2368421053;30;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T11:00:00;118.18;66.6;279.4498071596;0;328.15;0;329.85;0;330.95;22.384518873;296.0692303553;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.7901237663;28.8965755995;22.7034244005;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T12:00:00;105.35;63;282.4934245243;0;328.65;0;330.55;0;331.75;27.0403549102;296.8447985745;0;1.0948453608;0;0;0;-0;0;0;-0;0;0;-0;1.7106973855;30;30;0;0;0;0;0;0;3;6.1855670103;1.0948453608;0;0;0;0;0;0;0;0
2023-04-17T13:00:00;102.25;58.7;278.8098162778;0;329.75;0;331.95;0;332.95;24.3825777884;296.0041188513;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-17T14:00:00;97.16;56.1;278.3242586349;0;329.65;0;332.75;0;333.65;20.0339229647;295.3897109667;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.0263157895;30;26.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-17T15:00:00;96.94;54.4;256.9150709517;0;329.55;0;332.65;0;333.55;37.5949654864;300.1417669601;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.0815229961;26.3184770039;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-17T16:00:00;96.76;54.2;269.6456101708;0;329.45;0;332.45;0;333.35;35.9166628128;299.2936889629;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.0263157895;30;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-17T17:00:00;100.99;53.5;303.181804105;0;329.55;0;332.55;0;333.35;23.0177305858;297.551029584;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.6098751643;26.8901248357;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-17T18:00:00;122.33;56.2;336.9556894203;0;328.65;0;331.75;0;332.55;23.6939697156;295.5515131102;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.8673880593;28.5802988995;12.6197011005;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T19:00:00;143.61;59.1;341.2155063019;0;327.75;0;331.05;0;331.25;16.9936537515;293.5130418822;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;27.5238960573;30;14.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T20:00:00;142.78;64.4;355.4805143157;0;327.75;0;330.55;0;330.75;4.1769557216;289.1065349114;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.6000910361;30;19.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T21:00:00;134.25;66.7;326.4087480747;0;327.65;0;330.55;0;330.85;1.289356327;292.245;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;41.2544257639;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T22:00:00;122.82;66.4;313.7098025035;0;326.65;0;329.25;0;329.25;1.073845988;291.6575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;47.2239845318;30;21.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-17T23:00:00;109.16;65.2;300.9345715293;0;325.65;0;327.45;0;327.15;0.973133251;291.0775;0;1.8977319588;0;0;0;-0;0;0;-0;0;0;-0;44.1403147649;30;30;0;0;0;0;0;0;5.2;10.7216494845;1.8977319588;0;0;0;0;0;0;0;0
2023-04-18T00:00:00;105.31;66.5;270.640950725;0;324.95;0;326.95;0;327.15;0.701086484;290.85;0;2.3721649485;0;0;0;-0;0;0;-0;0;0;-0;41.056953365;30;30;0;0;0;0;0;0;6.5;13.4020618557;2.3721649485;0;0;0;0;0;0;0;0
2023-04-18T01:00:00;102.07;67;267.6566005234;0;325.25;0;327.15;0;327.25;1.1640217607;290.0420985443;0;2.5546391753;0;0;0;-0;0;0;-0;0;0;-0;37.9739003013;30;30;0;0;0;0;0;0;7;14.4329896907;2.5546391753;0;0;0;0;0;0;0;0
2023-04-18T02:00:00;101.1;69;309.4401770282;0;325.65;0;327.75;0;327.95;0.856727048;291.82;0;3.2845360825;0;0;0;-0;0;0;-0;0;0;-0;34.8911555428;30;30;0;0;0;0;0;0;9;18.5567010309;3.2845360825;0;0;0;0;0;0;0;0
2023-04-18T03:00:00;101.29;70.2;309.4818659784;0;325.85;0;327.75;0;327.95;0.879661234;291.83;0;3.7224742268;0;0;0;-0;0;0;-0;0;0;-0;31.8087190588;30;30;0;0;0;0;0;0;10.2;21.0309278351;3.7224742268;0;0;0;0;0;0;0;0
2023-04-18T04:00:00;100.55;78;330.7637352284;0;325.35;0;326.65;0;327.15;0.910281725;292.5325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;28.7265908185;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3;3;0;0
2023-04-18T05:00:00;101.27;88.4;315.8247207168;0;325.65;0;327.75;0;328.05;0.89992191;292.3625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.644770791;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.4;13.4;0;0
2023-04-18T06:00:00;127;92.6;342.0699443051;0;325.75;0;327.85;0;328.15;1.035724937;292.9475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.5632589455;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.6;17.6;0;0
2023-04-18T07:00:00;140.27;90.3;379.5841303955;0;325.75;0;327.75;0;328.15;1.162500148;293.045;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.4820552512;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.3;15.3;0;0
2023-04-18T08:00:00;154.88;80.2;367.5007826044;0;326.45;0;329.05;0;328.35;1.3969426295;289.6204859091;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.4011596773;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.2;5.2;0;0
2023-04-18T09:00:00;133.99;72.8;349.4732608903;0;327.75;0;324.85;0;326.65;1.7720321734;289.4227870068;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.6363616665;30;27.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-18T10:00:00;106.21;70.4;332.9594099492;0;328.05;0;321.85;0;326.75;2.7381429251;287.4651010916;0;3.7954639175;0;0;0;-0;0;0;-0;0;0;-0;12.555850662;30;30;0;0;0;0;0;0;10.4;21.4432989691;3.7954639175;0;0;0;0;0;0;0;0
2023-04-18T11:00:00;103.58;65.4;304.8164799376;0;329.25;0;322.85;0;327.35;4.4891470767;288.9535428155;0;1.9707216495;0;0;0;-0;0;0;-0;0;0;-0;9.4756477085;30;30;0;0;0;0;0;0;5.4;11.1340206186;1.9707216495;0;0;0;0;0;0;0;0
2023-04-18T12:00:00;94.94;66.5;298.3350742158;0;327.15;0;319.85;0;324.35;6.5585604924;291.0002820847;0;2.3721649485;0;0;0;-0;0;0;-0;0;0;-0;6.3957527753;30;30;0;0;0;0;0;0;6.5;13.4020618557;2.3721649485;0;0;0;0;0;0;0;0
2023-04-18T13:00:00;84.96;61;309.2729309024;0;325.85;0;320.05;0;323.75;6.6405585794;291.1335801556;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.3161658316;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1;1;0;0
2023-04-18T14:00:00;84.7;59.8;293.6893046787;0;329.15;0;325.55;0;328.35;7.2041620324;291.7481657718;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.4474131624;30;29.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-18T15:00:00;77.63;57.5;294.9269001186;0;327.05;0;329.55;0;329.45;6.0515888623;290.128601336;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-18T16:00:00;79.39;55;290.5373284878;0;326.55;0;329.15;0;328.35;19.1486130642;296.4392934235;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.1842105263;30;25;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-18T17:00:00;94.39;54.3;291.9870584618;0;326.65;0;329.05;0;328.15;18.5427268643;296.3508835325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.4508318003;26.8491681997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-18T18:00:00;108.21;54.8;327.8895621125;0;326.85;0;328.95;0;328.15;15.4933833325;296.3677268871;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.3947368421;30;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-18T19:00:00;130.46;55.8;349.6112348519;0;326.85;0;329.05;0;328.25;7.4004550549;291.2907484017;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.0834409705;27.7816012731;13.0183987269;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-18T20:00:00;135.01;61;349.2768449415;0;327.05;0;329.55;0;329.05;5.1213877511;291.5112111795;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.7398273633;30;16;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-18T21:00:00;121.48;63.4;334.9788520072;0;327.35;0;329.95;0;330.25;3.5859994267;289.7337554104;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.8687323279;30;18.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-18T22:00:00;108.76;63.1;331.9046965716;0;327.55;0;330.25;0;330.55;1.164561874;292.4125;0;1.1313402062;0;0;0;-0;0;0;-0;0;0;-0;32.7861980863;30;30;0;0;0;0;0;0;3.1;6.3917525773;1.1313402062;0;0;0;0;0;0;0;0
2023-04-18T23:00:00;99.96;59;339.1884513445;0;327.55;0;330.25;0;330.55;0.887218141;291.3225;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.756603677;30;29;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T00:00:00;102.3;57.9;328.4885778459;0;327.75;0;330.65;0;331.05;1.210335329;292.62;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.885106964;30;27.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T01:00:00;97.54;60.7;319.9922123683;0;327.85;0;330.65;0;330.95;1.321184146;293.2775;0;0.2554639175;0;0;0;-0;0;0;-0;0;0;-0;26.8031710849;30;30;0;0;0;0;0;0;0.7;1.4432989691;0.2554639175;0;0;0;0;0;0;0;0
2023-04-19T02:00:00;99.92;64.5;379.0035931926;0;327.75;0;330.25;0;330.65;1.346988549;292.3675;0;1.6422680412;0;0;0;-0;0;0;-0;0;0;-0;23.7215433993;30;30;0;0;0;0;0;0;4.5;9.2783505155;1.6422680412;0;0;0;0;0;0;0;0
2023-04-19T03:00:00;98.95;66.1;403.5950415168;0;327.95;0;330.55;0;330.85;1.304952875;293.4775;0;2.226185567;0;0;0;-0;0;0;-0;0;0;-0;20.6402238766;30;30;0;0;0;0;0;0;6.1;12.5773195876;2.226185567;0;0;0;0;0;0;0;0
2023-04-19T04:00:00;101.33;73.3;418.3020491099;0;328.25;0;330.65;0;330.95;1.173264426;292.9675;0;4.853814433;0;0;0;-0;0;0;-0;0;0;-0;17.5592124858;30;30;0;0;0;0;0;0;13.3;27.4226804124;4.853814433;0;0;0;0;0;0;0;0
2023-04-19T05:00:00;105.87;77.6;420.2992747314;0;328.25;0;330.45;0;330.75;0.911969815;291.8325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.4785091961;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.6;2.6;0;0
2023-04-19T06:00:00;130;90.4;418.0847226449;0;327.25;0;328.45;0;329.75;0.851037654;291.485;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.3981139767;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.4;15.4;0;0
2023-04-19T07:00:00;138.96;88.5;426.0409015652;0;327.45;0;330.35;0;330.85;0.887902425;291.1275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.3180267969;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.5;13.5;0;0
2023-04-19T08:00:00;139.28;80.6;396.7781478671;0;327.45;0;330.45;0;331.05;1.8078509768;288.6269029101;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.2382476258;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.6;5.6;0;0
2023-04-19T09:00:00;118.83;71.4;364.990421353;0;327.55;0;330.55;0;331.05;4.9865790758;289.237764219;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.9482501169;30;26.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-19T10:00:00;90.39;65.5;347.5244524809;0;327.45;0;330.45;0;330.85;8.8786728674;293.4405568193;0;2.0072164948;0;0;0;-0;0;0;-0;0;0;-0;2.8687079234;30;30;0;0;0;0;0;0;5.5;11.3402061856;2.0072164948;0;0;0;0;0;0;0;0
2023-04-19T11:00:00;64.68;59.8;343.5370640309;0;326.55;0;328.65;0;329.65;3.7350144965;288.4029494668;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T12:00:00;29.6;55.9;334.7455309089;0;327.45;0;330.55;0;331.15;2.7770997427;287.3008471557;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.2368421053;30;25.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T13:00:00;5.29;54.6;347.2959933007;0;327.15;0;329.05;0;329.85;2.8017915281;287.2465316886;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.0815335085;26.5184664915;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T14:00:00;0.09;52.7;354.254699118;0;327.05;0;329.55;0;330.05;2.6558338694;287.6213665773;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.6052631579;30;22.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T15:00:00;2.71;48.8;349.0682560489;0;327.35;0;328.95;0;329.25;2.1993222174;286.9774142945;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.3510840999;25.4489159001;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T16:00:00;22.74;49.1;329.4035538739;0;327.75;0;329.85;0;330.45;2.8688237648;287.4662105129;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.3947368421;30;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T17:00:00;72.31;47;347.4090282101;0;327.75;0;330.45;0;330.85;3.7377127968;288.5688997067;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.5129027595;26.4870972405;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T18:00:00;94.79;49.3;344.2541079984;0;328.55;0;323.65;0;323.65;4.2299759973;288.9898605297;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.9132720105;23.3867279895;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-19T19:00:00;119.69;52.3;360.8252761474;0;329.05;0;322.95;0;327.75;2.8577096398;288.1785046858;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.9150497744;27.5528500845;9.7471499155;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
