timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-04-19T20:00:00;130.73;53.4;350.4102763313;0;329.95;0;322.05;0;326.95;1.5103880056;287.8861582839;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.5713530063;30;8.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-19T21:00:00;122.82;59.3;370.6243078201;0;328.45;0;320.55;0;325.15;1.2802201335;288.5875129443;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;49.015164292;30;14.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-19T22:00:00;109.9;60.5;367.9674145727;0;330.25;0;321.55;0;325.55;0.922486027;291.3075;0;0.1824742268;0;0;0;-0;0;0;-0;0;0;-0;45.9313154072;30;30;0;0;0;0;0;0;0.5;1.0309278351;0.1824742268;0;0;0;0;0;0;0;0
2023-04-19T23:00:00;101.66;66.2;341.3007565564;0;324.05;0;328.55;0;329.65;0.888060649;290.585;0;2.2626804124;0;0;0;-0;0;0;-0;0;0;-0;42.8477749072;30;30;0;0;0;0;0;0;6.2;12.7835051546;2.2626804124;0;0;0;0;0;0;0;0
2023-04-20T00:00:00;100.19;63.6;354.2654450953;0;325.55;0;328.25;0;327.65;0.915689674;290.865;0;1.313814433;0;0;0;-0;0;0;-0;0;0;-0;39.7645427613;30;30;0;0;0;0;0;0;3.6;7.4226804124;1.313814433;0;0;0;0;0;0;0;0
2023-04-20T01:00:00;94.35;65.2;383.5262949188;0;325.45;0;327.95;0;327.35;0.82997884;290.8625;0;1.8977319588;0;0;0;-0;0;0;-0;0;0;-0;36.6816189386;30;30;0;0;0;0;0;0;5.2;10.7216494845;1.8977319588;0;0;0;0;0;0;0;0
2023-04-20T02:00:00;96.76;64.5;372.5226307275;0;324.65;0;326.65;0;326.65;1.000028083;291.6025;0;1.6422680412;0;0;0;-0;0;0;-0;0;0;-0;33.5990034083;30;30;0;0;0;0;0;0;4.5;9.2783505155;1.6422680412;0;0;0;0;0;0;0;0
2023-04-20T03:00:00;94.98;65.2;396.1094481954;0;325.55;0;327.95;0;327.25;1.00596302;291.7425;0;1.8977319588;0;0;0;-0;0;0;-0;0;0;-0;30.5166961395;30;30;0;0;0;0;0;0;5.2;10.7216494845;1.8977319588;0;0;0;0;0;0;0;0
2023-04-20T04:00:00;97.18;73.1;404.2641451339;0;325.35;0;327.45;0;327.25;0.947951652;291.6675;0;4.7808247423;0;0;0;-0;0;0;-0;0;0;-0;27.4346971015;30;30;0;0;0;0;0;0;13.1;27.0103092784;4.7808247423;0;0;0;0;0;0;0;0
2023-04-20T05:00:00;102.78;84.1;398.1682167077;0;325.15;0;327.05;0;326.95;1.112668288;292.3225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.3530062634;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.1;9.1;0;0
2023-04-20T06:00:00;127.97;98.1;385.9297054675;0;325.25;0;327.25;0;326.95;0.934910787;292.0925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.2716235943;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.1;23.1;0;0
2023-04-20T07:00:00;144.48;100.6;380.8900854808;0;325.35;0;327.05;0;326.75;1.142740244;293.8075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.1905490635;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.6;25.6;0;0
2023-04-20T08:00:00;144.7;90.6;342.4441498672;0;325.45;0;327.15;0;326.85;2.2970758038;288.0738547471;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.1097826402;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.6;15.6;0;0
2023-04-20T09:00:00;130.07;81.7;298.4326081156;0;325.55;0;327.25;0;326.95;16.2499695574;294.1612801465;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.0293242935;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.7;6.7;0;0
2023-04-20T10:00:00;107.97;76.6;273.2480273195;0;325.35;0;326.75;0;326.45;15.6816317218;294.3070896181;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.9491739927;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.6;1.6;0;0
2023-04-20T11:00:00;96.94;71;259.3928513125;0;325.35;0;327.45;0;327.15;13.9305758542;296.0572197148;0;4.0144329897;0;0;0;-0;0;0;-0;0;0;-0;5.8693317069;30;30;0;0;0;0;0;0;11;22.6804123711;4.0144329897;0;0;0;0;0;0;0;0
2023-04-20T12:00:00;94.23;64.7;261.6435733119;0;325.45;0;327.55;0;327.45;7.0074292432;291.4443580314;0;1.715257732;0;0;0;-0;0;0;-0;0;0;-0;2.7897974053;30;30;0;0;0;0;0;0;4.7;9.6907216495;1.715257732;0;0;0;0;0;0;0;0
2023-04-20T13:00:00;89.61;59.3;253.8072062554;0;325.55;0;327.45;0;327.05;3.8893977817;288.7927672035;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.4474131624;30;29.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-20T14:00:00;88.71;57.5;252.0270286458;0;325.35;0;326.95;0;326.85;5.2885671598;289.6990019671;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-20T15:00:00;86.68;55.1;275.7434141622;0;325.35;0;325.85;0;325.85;4.0033201375;288.6554942172;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.961892247;26.138107753;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-20T16:00:00;92.09;54.3;285.2501263458;0;325.45;0;326.85;0;326.65;2.0652108681;286.6908133054;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.9210526316;30;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-20T17:00:00;103.76;51.6;289.4920735628;0;325.45;0;326.35;0;326.25;1.9308532247;286.2157641454;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.6637463863;25.9362536137;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-20T18:00:00;128.99;52.5;328.507950287;0;327.15;0;317.55;0;322.85;3.0942663348;287.7246802939;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.6052631579;30;7.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-20T19:00:00;142.1;54.7;342.5463154709;0;328.65;0;320.55;0;326.15;5.8870215203;290.8248763765;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;10.5792155059;29.1207844941;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-20T20:00:00;146.45;58.2;338.22836238;0;327.45;0;319.05;0;323.85;2.7746536959;288.5050580602;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.6052631579;30;13.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-20T21:00:00;134.57;57.4;357.3074600502;0;326.85;0;319.55;0;323.35;1.8293667974;287.4129734654;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.1603117538;24.5617259743;17.8382740257;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-20T22:00:00;129.18;59.6;372.5568138529;0;329.25;0;321.05;0;324.75;1.5325510677;286.7308662754;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;32.28997467;30;14.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-20T23:00:00;106.21;57.6;348.6286920396;0;322.35;0;327.05;0;329.05;0.9934548261;288.2646084016;0;0;0;0;0;-0;0;0;-0;0;0;-0;31.7341140936;30;27.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T00:00:00;98.42;58;350.2786462456;0;328.35;0;331.25;0;331.75;0.978295193;290.8475;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.7572564717;30;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T01:00:00;91.88;57.5;335.8710485371;0;336.35;0;325.35;0;330.85;0.75628607;291.095;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.306812325;30;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T02:00:00;91.01;59.1;320.2421366397;0;338.25;0;330.35;0;334.25;1.017938831;290.64;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.1722026964;30;29.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T03:00:00;92.98;60.6;338.1077372578;0;338.85;0;330.25;0;334.05;1.055052016;291.4425;0;0.2189690722;0;0;0;-0;0;0;-0;0;0;-0;25.0904381077;30;30;0;0;0;0;0;0;0.6;1.2371134021;0.2189690722;0;0;0;0;0;0;0;0
2023-04-21T04:00:00;92.6;67.7;349.2461273957;0;336.05;0;327.65;0;331.25;1.165719873;292.265;0;2.8101030928;0;0;0;-0;0;0;-0;0;0;-0;22.0089816954;30;30;0;0;0;0;0;0;7.7;15.8762886598;2.8101030928;0;0;0;0;0;0;0;0
2023-04-21T05:00:00;95.23;75.5;326.631325101;0;334.35;0;326.95;0;329.85;1.148708386;292.3625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.9278334288;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.5;0.5;0;0
2023-04-21T06:00:00;120.92;87.8;363.1212754712;0;330.55;0;327.75;0;331.15;1.498027712;291.3625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.8469932771;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.8;12.8;0;0
2023-04-21T07:00:00;135;89.4;355.3058456616;0;327.15;0;327.75;0;328.95;1.427482544;292.895;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.7664612093;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.4;14.4;0;0
2023-04-21T08:00:00;134.5;81.1;324.233284194;0;328.45;0;329.15;0;330.25;1.9472855813;289.7838377491;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.6862371948;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.1;6.1;0;0
2023-04-21T09:00:00;106.25;74.7;280.4189846665;0;328.25;0;328.85;0;329.95;2.8650731702;288.3063777498;0;5.364742268;0;0;0;-0;0;0;-0;0;0;-0;6.6063212027;30;30;0;0;0;0;0;0;14.7;30.3092783505;5.364742268;0;0;0;0;0;0;0;0
2023-04-21T10:00:00;90;67.7;241.0858898285;0;328.25;0;328.75;0;329.75;9.6537577617;292.1097512363;0;2.8101030928;0;0;0;-0;0;0;-0;0;0;-0;3.5267132021;30;30;0;0;0;0;0;0;7.7;15.8762886598;2.8101030928;0;0;0;0;0;0;0;0
2023-04-21T11:00:00;77.43;62.1;228.284104478;0;328.25;0;328.65;0;329.75;9.5322923255;292.0394247984;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.4474131624;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.1;2.1;0;0
2023-04-21T12:00:00;28.35;57.5;215.5796009546;0;328.35;0;329.15;0;330.15;8.0002883591;290.6961070189;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T13:00:00;0.09;53;205.0832495163;0;328.35;0;328.95;0;330.05;10.5910400539;292.7906656578;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.8580814717;25.1419185283;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T14:00:00;0.05;52.1;195.493103471;0;328.75;0;329.35;0;330.45;12.726825739;294.2381269006;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.2368421053;30;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T15:00:00;5.29;48.8;213.0905254777;0;334.65;0;329.35;0;330.45;8.072807256;291.0611208972;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.0357411301;25.7642588699;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T16:00:00;58.57;47.9;273.2579471326;0;336.05;0;330.85;0;331.65;12.0152419287;292.8197507742;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.6578947368;30;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T17:00:00;90.07;51.6;331.1532684159;0;336.35;0;330.75;0;331.65;17.740380721;295.2556457805;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.300088042;29.299911958;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T18:00:00;123;49.3;361.4505390124;0;336.25;0;329.95;0;330.85;16.6497306511;294.2188369;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.9736842105;30;4.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-21T19:00:00;140.57;51.2;369.3074125919;0;334.35;0;328.55;0;333.05;3.7506698413;291.195865604;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;7.0577017083;29.1422982917;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-21T20:00:00;143.88;55.3;351.0720531334;0;324.25;0;323.85;0;326.55;2.426023159;295.3025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.6578947368;30;10.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-21T21:00:00;126.22;56.1;344.0761849967;0;318.15;0;319.15;0;321.05;2.250099995;294.99;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;12.7866898817;28.3133101183;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-21T22:00:00;106.03;56.3;348.8536871546;0;319.35;0;317.15;0;319.45;1.629832567;293.42;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.8157894737;30;26.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-21T23:00:00;99.06;49.8;300.271631101;0;322.75;0;326.95;0;329.05;1.137112388;291.8475;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5964469114;28.5633125182;21.2366874818;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T00:00:00;99.04;50.2;271.5485899868;0;327.45;0;330.85;0;331.35;1.581429015;293.2525;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.832729372;30;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T01:00:00;95.19;50.1;271.5711526443;0;327.65;0;331.05;0;332.15;0.915573964;291.525;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.1735513622;30;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T02:00:00;92.1;52;263.8787667736;0;327.55;0;331.15;0;331.95;0.985058515;291.415;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.5136392702;30;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T03:00:00;92.95;57.9;255.1268697071;0;327.85;0;331.35;0;332.25;1.039788649;292.025;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;27.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T04:00:00;91.29;65.1;257.4881351878;0;327.85;0;331.05;0;331.75;1.082870933;293.2075;0;1.8612371134;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;30;0;0;0;0;0;0;5.1;10.5154639175;1.8612371134;0;0;0;0;0;0;0;0
2023-04-22T05:00:00;95.99;75.4;254.3971018191;0;328.05;0;331.35;0;331.85;0.915432589;290.69;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.4;0.4;0;0
2023-04-22T06:00:00;99.82;83.1;260.4451444974;0;327.75;0;331.05;0;331.15;1.015828617;291.1975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.1;8.1;0;0
2023-04-22T07:00:00;102.58;84.4;260.2762177119;0;327.65;0;331.05;0;331.65;1.065190851;290.855;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.4;9.4;0;0
2023-04-22T08:00:00;99.1;78;214.8234944342;0;327.75;0;331.05;0;331.75;1.066217422;291.83;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3;3;0;0
2023-04-22T09:00:00;86;68.8;190.4770166831;0;327.75;0;331.05;0;331.95;1.060294723;292.1375;0;3.2115463918;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;8.8;18.1443298969;3.2115463918;0;0;0;0;0;0;0;0
2023-04-22T10:00:00;76.41;67.5;181.5790866922;0;329.45;0;330.85;0;331.75;1.03210304;290.925;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.5;7.5;0;0
2023-04-22T11:00:00;45.06;62.3;185.272741377;0;334.55;0;330.65;0;331.65;0.919936695;290.7;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.3;2.3;0;0
2023-04-22T12:00:00;26.2;55.6;193.4575481481;0;334.65;0;330.95;0;331.85;0.963489359;289.9125;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.5526315789;30;25.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T13:00:00;10.02;55;200.8809131919;0;334.85;0;330.75;0;331.75;0.556966866;287.9325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.1341116951;26.8658883049;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T14:00:00;5.62;51.8;213.8018640326;0;334.85;0;330.85;0;331.85;0.372517093;285.9825;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5526315789;30;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T15:00:00;29.95;48.6;235.9043411179;0;333.15;0;330.95;0;331.95;0.353668891;286.0525;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.7729448095;25.8270551905;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T16:00:00;76.68;44.5;245.09169571;0;335.45;0;331.85;0;331.95;0.363070401;285.8;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.2368421053;30;14.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T17:00:00;95;43.8;241.2037560066;0;335.75;0;331.25;0;332.25;0.40190491;286.1025;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.4132759527;27.3867240473;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T18:00:00;112.97;45.6;248.752761045;0;333.15;0;327.45;0;331.95;0.333947064;285.56;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.0789473684;30;15.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T19:00:00;131.84;48.5;259.6392823996;0;322.25;0;322.55;0;325.75;0.394557064;285.9475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;11.5774756899;21.9225243101;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-22T20:00:00;130.22;49.4;268.6691438654;0;317.65;0;319.65;0;321.85;0.306868894;285.4125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.0814717477;16.3185282523;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-22T21:00:00;127;51.6;273.8407211493;0;314.55;0;316.95;0;318.65;0.502231773;287.19;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;19.2378449409;17.3621550591;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-22T22:00:00;105;52.8;284.1323106459;0;317.15;0;317.05;0;319.95;0.351975465;285.65;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.5;30;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-22T23:00:00;101.18;53;272.4220258976;0;320.45;0;326.95;0;329.65;0.374908114;285.9425;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.6112628121;27.3887371879;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T00:00:00;105.1;47.7;258.6233631517;0;330.65;0;331.25;0;332.25;0.286557004;285.1;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.8684210526;30;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T01:00:00;97.31;48.1;237.7315023111;0;334.45;0;331.45;0;332.65;0.352236378;286.2175;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.5744719305;28.6316351296;19.4683648704;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T02:00:00;94.97;48.1;237.4325752294;0;334.05;0;331.25;0;332.45;0.306904709;285.2175;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.0201829044;30;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T03:00:00;89.39;52.7;242.4347088538;0;328.95;0;331.05;0;332.25;0.494750266;286.465;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.622844044;30;22.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T04:00:00;86.63;59.2;250.3161447344;0;327.85;0;331.55;0;332.65;0.29496567;285.145;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.3829396543;30;29.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T05:00:00;88.74;64.8;255.0286735758;0;327.85;0;331.55;0;332.65;0.345509973;285.5475;0;1.7517525773;0;0;0;-0;0;0;-0;0;0;-0;25.3011539919;30;30;0;0;0;0;0;0;4.8;9.8969072165;1.7517525773;0;0;0;0;0;0;0;0
2023-04-23T06:00:00;89.88;67.9;239.3776033549;0;328.05;0;331.55;0;332.65;0.366313152;285.655;0;2.8830927835;0;0;0;-0;0;0;-0;0;0;-0;22.2196765081;30;30;0;0;0;0;0;0;7.9;16.2886597938;2.8830927835;0;0;0;0;0;0;0;0
2023-04-23T07:00:00;93.78;68.5;202.8650251249;0;330.85;0;331.55;0;332.65;0.4429009045;285.4476713746;0;3.1020618557;0;0;0;-0;0;0;-0;0;0;-0;19.138507172;30;30;0;0;0;0;0;0;8.5;17.5257731959;3.1020618557;0;0;0;0;0;0;0;0
2023-04-23T08:00:00;93.43;70.1;202.4185467003;0;331.25;0;331.55;0;332.65;0.5913032987;285.9310834031;0;3.6859793814;0;0;0;-0;0;0;-0;0;0;-0;16.0576459529;30;30;0;0;0;0;0;0;10.1;20.824742268;3.6859793814;0;0;0;0;0;0;0;0
2023-04-23T09:00:00;90.41;68.4;200.9141217836;0;329.85;0;331.35;0;332.45;0.6334827979;286.1761697094;0;3.0655670103;0;0;0;-0;0;0;-0;0;0;-0;12.9770928199;30;30;0;0;0;0;0;0;8.4;17.3195876289;3.0655670103;0;0;0;0;0;0;0;0
2023-04-23T10:00:00;79.33;68.5;168.239885409;0;328.85;0;331.65;0;332.65;0.3971471016;285.6972875948;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.8968477422;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8.5;8.5;0;0
2023-04-23T11:00:00;48.16;67.3;143.8160200964;0;332.65;0;331.45;0;332.45;0.346879672;285.495;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.816910689;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.3;7.3;0;0
2023-04-23T12:00:00;35.5;62;149.8066652292;0;335.85;0;331.15;0;332.15;0.321211163;285.3425;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.7372816295;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2;2;0;0
2023-04-23T13:00:00;10.02;61.6;124.9473193004;0;336.05;0;330.95;0;331.95;0.448645486;286.095;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.6579605329;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.6;1.6;0;0
2023-04-23T14:00:00;4.88;57.7;130.5362282263;0;336.15;0;331.05;0;332.05;0.3667804;285.765;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T15:00:00;34.71;55.5;128.085555427;0;334.25;0;331.55;0;332.45;0.438452247;286.2625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;29.1721419185;26.3278580815;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T16:00:00;64.15;55.6;139.0477431926;0;336.05;0;331.25;0;332.15;0.487668843;286.77;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.5526315789;30;25.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T17:00:00;100.25;54.1;176.5308654632;0;335.75;0;331.15;0;331.25;0.362914584;286.015;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.6610499343;26.4389500657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-23T18:00:00;125.74;54.4;182.2572337289;0;335.55;0;331.05;0;330.95;0.445917108;286.26;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.6052631579;30;9.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-23T19:00:00;138.14;54.9;191.4291429483;0;334.55;0;330.75;0;330.55;0.343819737;285.8525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;11.6829264126;28.2170735874;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-23T20:00:00;137.13;59.7;181.0354642295;0;332.05;0;331.05;0;330.75;0.712924023;288.3425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;23.4954007884;21.2045992116;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-23T21:00:00;125.02;60.7;196.0012673692;0;328.35;0;330.85;0;330.55;0.7220624528;287.7304738543;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.4627910172;29.2455461058;16.4544538942;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-23T22:00:00;116.95;60;194.8984027171;0;327.15;0;329.85;0;329.95;0.4782203025;289.1681192374;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.1722710538;30;15;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-23T23:00:00;109.6;55.9;206.7687162789;0;328.25;0;331.35;0;330.95;0.398536473;292.2275;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.406795932;30;25.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-24T00:00:00;87.7;54.3;177.8227453471;0;328.35;0;330.85;0;330.55;1.0491898416;290.9380572004;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.325407884;30;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-24T01:00:00;83.58;52;167.6514772276;0;328.35;0;330.85;0;330.55;2.1050920355;291.0148077356;0;0;0;0;0;-0;0;0;-0;0;0;-0;32.6647806064;30;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-24T02:00:00;82.09;51.9;149.9188093973;0;328.35;0;331.05;0;330.65;1.0487488814;291.8407323441;0;0;0;0;0;-0;0;0;-0;0;0;-0;38.1088825493;30;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-24T03:00:00;76.4;51.2;147.3376345784;0;328.25;0;330.85;0;330.45;0.713249577;291.835;0;0;0;0;0;-0;0;0;-0;0;0;-0;44.2892821874;30;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-24T04:00:00;75.08;54.1;157.2102903918;0;328.45;0;331.05;0;330.85;0.849659777;292.395;0;0;0;0;0;-0;0;0;-0;0;0;-0;47.4164322066;30;24.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-24T05:00:00;86.55;58.6;181.8716015558;0;328.45;0;330.85;0;331.35;0.706730058;292.2225;0;0;0;0;0;-0;0;0;-0;0;0;-0;45.8064274054;30;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-24T06:00:00;114.6;62.4;222.6193762683;0;328.55;0;331.35;0;331.85;0.776754676;292.6325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;55.986057289;30;17.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-24T07:00:00;133.8;64.8;233.5350158625;0;328.45;0;331.35;0;331.65;0.821243373;292.8675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;63.6383534201;30;19.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-24T08:00:00;135;65.7;214.4134517929;0;330.05;0;325.45;0;329.25;0.9844387173;289.6992789374;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;70.3425159006;30;20.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-24T09:00:00;126.92;65.9;203.6084079477;0;329.95;0;321.65;0;327.95;1.5985071968;289.3157275028;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;76.835481649;30;20.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-24T10:00:00;110.81;63.7;212.213680814;0;329.85;0;324.35;0;328.25;4.7849901567;289.1422258084;0;1.3503092784;0;0;0;-0;0;0;-0;0;0;-0;73.7488507324;30;30;0;0;0;0;0;0;3.7;7.6288659794;1.3503092784;0;0;0;0;0;0;0;0
2023-04-24T11:00:00;108.01;65.6;215.9114368858;0;327.85;0;323.65;0;326.75;7.6552691011;292.4277508061;0;2.0437113402;0;0;0;-0;0;0;-0;0;0;-0;70.6625284789;30;30;0;0;0;0;0;0;5.6;11.5463917526;2.0437113402;0;0;0;0;0;0;0;0
2023-04-24T12:00:00;98.07;64;205.6676306312;0;326.35;0;321.85;0;324.95;4.1976983341;289.3640895352;0;1.4597938144;0;0;0;-0;0;0;-0;0;0;-0;67.5765148576;30;30;0;0;0;0;0;0;4;8.2474226804;1.4597938144;0;0;0;0;0;0;0;0
2023-04-24T13:00:00;94.9;61;224.1119958349;0;327.35;0;325.25;0;327.85;7.092057243;291.6648176074;0;0.3649484536;0;0;0;-0;0;0;-0;0;0;-0;64.4908098377;30;30;0;0;0;0;0;0;1;2.0618556701;0.3649484536;0;0;0;0;0;0;0;0
2023-04-24T14:00:00;87;61.3;232.0022776752;0;328.25;0;330.45;0;331.35;6.5301345209;291.0724160422;0;0.4744329897;0;0;0;-0;0;0;-0;0;0;-0;61.4054133883;30;30;0;0;0;0;0;0;1.3;2.6804123711;0.4744329897;0;0;0;0;0;0;0;0
2023-04-24T15:00:00;84.91;60.4;232.3776031984;0;329.15;0;330.75;0;331.25;5.9205005474;290.6764276521;0;0;0;0;0;-0;0;0;-0;0;0;-0;58.3203254786;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0.4;0.4;0;0
2023-04-24T16:00:00;85.89;60.6;250.8224077142;0;329.35;0;330.95;0;331.35;4.543601834;290.0355013428;0;0.2189690722;0;0;0;-0;0;0;-0;0;0;-0;55.2355460776;30;30;0;0;0;0;0;0;0.6;1.2371134021;0.2189690722;0;0;0;0;0;0;0;0
2023-04-24T17:00:00;97.61;62;325.0932827323;0;329.75;0;330.75;0;331.15;7.3903691829;291.6667427817;0;0.7298969072;0;0;0;-0;0;0;-0;0;0;-0;52.1510751546;30;30;0;0;0;0;0;0;2;4.1237113402;0.7298969072;0;0;0;0;0;0;0;0
2023-04-24T18:00:00;117.41;67.9;400.7775773217;0;329.05;0;330.55;0;330.95;7.4942254884;291.7054442397;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;56.5405968892;30;22.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-24T19:00:00;134.57;69.9;422.7431814007;0;328.85;0;331.25;0;331.55;2.7897608405;288.3430862591;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;58.8244165137;30;24.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-24T20:00:00;135.97;71.7;435.3810392061;0;328.05;0;331.15;0;331.35;2.9812759342;289.3636816364;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;59.2132709141;30;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-24T21:00:00;132.13;68.5;454.6787473793;0;327.75;0;331.15;0;331.45;1.9004322905;290.4980928327;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;62.9705074818;30;23.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-24T22:00:00;120.23;67.5;460.4200891935;0;327.75;0;330.05;0;330.75;0.882747994;292.445;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;67.7799999047;30;22.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-24T23:00:00;101.25;62;448.8575093127;0;327.75;0;330.25;0;330.85;0.941953031;292.6125;0;0.7298969072;0;0;0;-0;0;0;-0;0;0;-0;64.6942745363;30;30;0;0;0;0;0;0;2;4.1237113402;0.7298969072;0;0;0;0;0;0;0;0
2023-04-25T00:00:00;96.41;57.3;419.0717138107;0;328.05;0;330.45;0;330.35;1.3745959444;290.7969506637;0;0;0;0;0;-0;0;0;-0;0;0;-0;64.4509630036;30;27.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-25T01:00:00;95.27;55.2;359.7229051462;0;328.15;0;330.75;0;330.45;0.839837332;292.78;0;0;0;0;0;-0;0;0;-0;0;0;-0;66.4182021178;30;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-25T02:00:00;93.63;57.3;385.6464387619;0;328.15;0;330.95;0;330.65;1.0421925354;291.0307490794;0;0;0;0;0;-0;0;0;-0;0;0;-0;66.1747181923;30;27.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-25T03:00:00;92.02;60.5;416.5812902337;0;328.15;0;330.75;0;330.75;0.678601914;291.5025;0;0.1824742268;0;0;0;-0;0;0;-0;0;0;-0;63.0891533521;30;30;0;0;0;0;0;0;0.5;1.0309278351;0.1824742268;0;0;0;0;0;0;0;0
2023-04-25T04:00:00;91.82;65.5;458.3782029806;0;328.55;0;330.45;0;330.35;0.677322289;291.5;0;2.0072164948;0;0;0;-0;0;0;-0;0;0;-0;60.0038970683;30;30;0;0;0;0;0;0;5.5;11.3402061856;2.0072164948;0;0;0;0;0;0;0;0
2023-04-25T05:00:00;97.41;72.6;446.5561439479;0;328.05;0;329.65;0;329.55;0.809325127;292.12;0;4.5983505155;0;0;0;-0;0;0;-0;0;0;-0;56.9189493102;30;30;0;0;0;0;0;0;12.6;25.9793814433;4.5983505155;0;0;0;0;0;0;0;0
2023-04-25T06:00:00;121.6;85.2;451.0038299698;0;327.85;0;329.75;0;329.45;0.819352776;291.4225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;53.8343100469;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.2;10.2;0;0
2023-04-25T07:00:00;134.1;90.7;449.0039236289;0;325.65;0;327.95;0;327.35;0.815477883;291.785;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;50.7499792474;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.7;15.7;0;0
2023-04-25T08:00:00;134.93;85.6;438.24126502;0;324.65;0;326.05;0;325.85;1.0713975736;289.8133673733;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;47.6659568811;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.6;10.6;0;0
2023-04-25T09:00:00;109.76;77.7;417.2611888856;0;326.45;0;323.45;0;324.15;1.7477934021;288.3898540064;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;44.582242917;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.7;2.7;0;0
2023-04-25T10:00:00;96.24;77.1;393.5207062323;0;328.05;0;321.75;0;326.15;10.8825190564;293.4247547537;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;41.4988373243;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.1;2.1;0;0
2023-04-25T11:00:00;85.07;68.4;337.0191996916;0;326.85;0;319.55;0;323.95;8.7172486246;292.5927000011;0;0;0;0;0;-0;0;0;-0;0;0;-0;38.4157400721;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8.4;8.4;0;0
2023-04-25T12:00:00;78.56;62.3;313.0370038088;0;326.05;0;323.15;0;325.65;5.8828009673;290.1807563399;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.3329511297;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.3;2.3;0;0
2023-04-25T13:00:00;73.11;57.7;290.8995437688;0;320.85;0;320.65;0;322.25;3.2056785856;288.0192338371;0;0;0;0;0;-0;0;0;-0;0;0;-0;34.6715230977;30;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-25T14:00:00;64.48;56;279.6590009187;0;326.95;0;321.15;0;324.05;1.9493094142;286.8595323665;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.7996348928;30;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-25T15:00:00;64.69;53.5;281.7948822735;0;329.55;0;325.05;0;327.05;2.5730378706;287.2619767948;0;0;0;0;0;-0;0;0;-0;0;0;-0;39.559212824;30;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-25T16:00:00;74.18;56;343.281029897;0;323.15;0;324.85;0;324.85;3.5717907465;288.1951890816;0;0;0;0;0;-0;0;0;-0;0;0;-0;40.6868358501;30;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-25T17:00:00;83.73;60.6;426.9994349789;0;324.05;0;325.35;0;325.05;3.4539174956;288.0100808328;0;0;0;0;0;-0;0;0;-0;0;0;-0;37.6038197981;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0.6;0.6;0;0
2023-04-25T18:00:00;101.23;64.2;460.3935468395;0;323.95;0;325.85;0;325.55;3.5718785826;288.0218399693;0;1.5327835052;0;0;0;-0;0;0;-0;0;0;-0;34.5211120477;30;30;0;0;0;0;0;0;4.2;8.6597938144;1.5327835052;0;0;0;0;0;0;0;0
2023-04-25T19:00:00;132.12;62.6;478.0945253874;0;324.45;0;326.25;0;325.65;2.291595463;287.6521912895;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;44.491344147;30;17.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-25T20:00:00;144.16;62.8;498.6748965115;0;324.35;0;326.05;0;325.95;1.1166000117;291.1263824511;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;54.2500529074;30;17.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-25T21:00:00;133.53;62.9;503.3468870856;0;324.45;0;326.05;0;325.75;0.77161692;291.9525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;63.9025226389;30;17.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-25T22:00:00;124.6;60.8;497.8790851732;0;324.45;0;326.25;0;325.85;0.689298361;291.49;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;75.7645534393;30;15.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-25T23:00:00;101.26;55.2;453.4173129172;0;324.95;0;326.05;0;325.45;0.631641924;291.6225;0;0;0;0;0;-0;0;0;-0;0;0;-0;77.7306611945;30;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-26T00:00:00;95.48;53.7;400.0822869071;0;325.35;0;325.15;0;325.45;0.681329219;291.4525;0;0;0;0;0;-0;0;0;-0;0;0;-0;81.2755197073;30;23.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-26T01:00:00;93.25;53.3;368.5532541724;0;325.35;0;326.15;0;325.65;0.63243606;291.1475;0;0;0;0;0;-0;0;0;-0;0;0;-0;85.2410763658;30;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-26T02:00:00;94.2;55.4;342.8907896114;0;325.35;0;325.95;0;325.45;0.708723982;290.89;0;0;0;0;0;-0;0;0;-0;0;0;-0;86.9957101529;30;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-26T03:00:00;92.3;56.2;349.4213600725;0;324.95;0;325.95;0;325.75;0.620016694;290.8825;0;0;0;0;0;-0;0;0;-0;0;0;-0;87.9080632135;30;26.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-26T04:00:00;93.33;59.8;364.1697340505;0;324.85;0;326.05;0;325.75;0.718883523;291.4925;0;0;0;0;0;-0;0;0;-0;0;0;-0;85.0308513546;30;29.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-26T05:00:00;100.59;70.8;387.4056285189;0;324.95;0;326.05;0;325.75;0.788707548;292.4775;0;3.941443299;0;0;0;-0;0;0;-0;0;0;-0;81.943400901;30;30;0;0;0;0;0;0;10.8;22.2680412371;3.941443299;0;0;0;0;0;0;0;0
2023-04-26T06:00:00;125.16;79;419.282036018;0;324.85;0;325.95;0;325.75;0.828258386;292.755;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;78.8562591925;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4;4;0;0
2023-04-26T07:00:00;139.91;83.2;431.5370396455;0;325.15;0;326.15;0;325.95;1.3692778739;291.6500955423;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;75.7694261981;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.2;8.2;0;0
2023-04-26T08:00:00;129.97;81.6;392.3017025546;0;327.45;0;329.45;0;329.95;2.9733867686;288.5534200477;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;72.6829018871;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.6;6.6;0;0
2023-04-26T09:00:00;95.21;72.7;372.2042536377;0;327.55;0;329.75;0;330.45;8.8555417042;291.7990530366;0;4.6348453608;0;0;0;-0;0;0;-0;0;0;-0;69.5966862285;30;30;0;0;0;0;0;0;12.7;26.1855670103;4.6348453608;0;0;0;0;0;0;0;0
2023-04-26T10:00:00;88.23;66.8;382.0720852105;0;327.45;0;330.15;0;330.75;20.4616710053;297.0523828684;0;2.4816494845;0;0;0;-0;0;0;-0;0;0;-0;66.5107791915;30;30;0;0;0;0;0;0;6.8;14.0206185567;2.4816494845;0;0;0;0;0;0;0;0
2023-04-26T11:00:00;95.4;67.8;368.6025260125;0;327.15;0;330.05;0;330.65;22.0872372582;297.5160522316;0;2.8465979381;0;0;0;-0;0;0;-0;0;0;-0;63.4251807451;30;30;0;0;0;0;0;0;7.8;16.0824742268;2.8465979381;0;0;0;0;0;0;0;0
2023-04-26T12:00:00;94.27;74.1;351.5765472963;0;327.25;0;330.25;0;330.75;21.3854462099;297.1382043517;0;5.1457731959;0;0;0;-0;0;0;-0;0;0;-0;60.3398908586;30;30;0;0;0;0;0;0;14.1;29.0721649485;5.1457731959;0;0;0;0;0;0;0;0
2023-04-26T13:00:00;94.54;77.7;300.9641344771;0;327.25;0;330.25;0;330.75;22.9910429828;298.787122253;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;57.2549095011;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.7;2.7;0;0
2023-04-26T14:00:00;94.37;79.4;275.5710132162;0;327.25;0;329.95;0;330.35;19.0878633473;297.225886847;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;54.1702366417;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.4;4.4;0;0
2023-04-26T15:00:00;92.85;74.4;285.92288229;0;327.05;0;329.75;0;330.35;11.9135933605;293.5013268443;0;5.255257732;0;0;0;-0;0;0;-0;0;0;-0;51.0858722497;30;30;0;0;0;0;0;0;14.4;29.6907216495;5.255257732;0;0;0;0;0;0;0;0
2023-04-26T16:00:00;98.2;77.2;319.7187116933;0;327.35;0;330.05;0;330.65;6.9090887466;292.0712389938;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;48.001816294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.2;2.2;0;0
2023-04-26T17:00:00;112.19;70.5;375.5421654208;0;329.55;0;328.15;0;329.55;2.5070760451;289.0214451574;0;3.8319587629;0;0;0;-0;0;0;-0;0;0;-0;44.918068744;30;30;0;0;0;0;0;0;10.5;21.6494845361;3.8319587629;0;0;0;0;0;0;0;0
2023-04-26T18:00:00;127.88;67.8;377.8751199072;0;331.35;0;326.65;0;330.75;1.018235965;289.7365962751;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;49.4135769371;30;22.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-26T19:00:00;148.11;70.5;357.1682778797;0;321.85;0;322.75;0;325.35;0.873506941;289.3582798769;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;51.0665303162;30;25.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-26T20:00:00;154.97;77.5;396.2708251734;0;317.05;0;318.45;0;320.55;0.78209491;291.83;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;47.9824762948;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.5;2.5;0;0
2023-04-26T21:00:00;146.12;75.8;442.6993889872;0;313.85;0;315.45;0;317.25;0.747381649;291.9375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;44.8987306787;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.8;0.8;0;0
2023-04-26T22:00:00;130;71.5;454.3871545317;0;321.75;0;317.95;0;321.25;0.899311431;292.3075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.4995039636;30;26.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-26T23:00:00;120.77;65.5;438.8548336727;0;321.35;0;326.45;0;329.35;0.899654124;292.2325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;52.4160066447;30;20.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-27T00:00:00;107.12;59.8;411.2480866177;0;327.35;0;330.15;0;330.85;0.766300756;291.6725;0;0;0;0;0;-0;0;0;-0;0;0;-0;49.5423439914;30;29.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-27T01:00:00;100.58;61.2;373.3480174359;0;328.15;0;330.45;0;331.15;0.776819694;291.7525;0;0.4379381443;0;0;0;-0;0;0;-0;0;0;-0;46.4584423886;30;30;0;0;0;0;0;0;1.2;2.4742268041;0.4379381443;0;0;0;0;0;0;0;0
2023-04-27T02:00:00;98;62.7;356.7396335034;0;328.35;0;330.75;0;331.45;0.687684975;291;0;0.9853608247;0;0;0;-0;0;0;-0;0;0;-0;43.374849176;30;30;0;0;0;0;0;0;2.7;5.5670103093;0.9853608247;0;0;0;0;0;0;0;0
2023-04-27T03:00:00;96.46;63;356.8745417645;0;328.25;0;330.75;0;331.45;0.649045288;290.815;0;1.0948453608;0;0;0;-0;0;0;-0;0;0;-0;40.2915643226;30;30;0;0;0;0;0;0;3;6.1855670103;1.0948453608;0;0;0;0;0;0;0;0
2023-04-27T04:00:00;97.42;67.9;359.2678641912;0;328.35;0;330.85;0;331.55;0.840294691;291.32;0;2.8830927835;0;0;0;-0;0;0;-0;0;0;-0;37.2085877978;30;30;0;0;0;0;0;0;7.9;16.2886597938;2.8830927835;0;0;0;0;0;0;0;0
2023-04-27T05:00:00;107.19;82.1;381.8616969051;0;328.25;0;330.85;0;331.55;0.929343483;291.1875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;34.1259195706;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.1;7.1;0;0
2023-04-27T06:00:00;126.1;89.5;380.6356236539;0;328.25;0;330.55;0;331.25;0.504858477;290.2325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;31.0435596102;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.5;14.5;0;0
2023-04-27T07:00:00;142.79;93.9;349.7607187249;0;328.25;0;330.65;0;331.35;0.852943157;290.9075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;27.9615078858;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.9;18.9;0;0
2023-04-27T08:00:00;135.61;86.9;306.0888762021;0;328.35;0;330.65;0;331.15;1.5052439753;289.2349457683;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.8797643666;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.9;11.9;0;0
2023-04-27T09:00:00;108.53;76.1;263.6552683246;0;328.05;0;330.35;0;331.05;1.5536753963;289.3419357221;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.7983290217;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.1;1.1;0;0
2023-04-27T10:00:00;94.64;74.6;234.0996140212;0;327.45;0;329.45;0;330.65;1.7195508578;289.7633945988;0;5.3282474227;0;0;0;-0;0;0;-0;0;0;-0;18.7172018204;30;30;0;0;0;0;0;0;14.6;30.1030927835;5.3282474227;0;0;0;0;0;0;0;0
2023-04-27T11:00:00;94.19;74.6;234.2241759687;0;328.05;0;330.75;0;331.55;1.7368109183;289.5920147928;0;5.3282474227;0;0;0;-0;0;0;-0;0;0;-0;15.6363827318;30;30;0;0;0;0;0;0;14.6;30.1030927835;5.3282474227;0;0;0;0;0;0;0;0
2023-04-27T12:00:00;92.78;65.1;229.3765704904;0;328.05;0;330.15;0;331.05;7.2981339834;291.0769769647;0;1.8612371134;0;0;0;-0;0;0;-0;0;0;-0;12.5558717251;30;30;0;0;0;0;0;0;5.1;10.5154639175;1.8612371134;0;0;0;0;0;0;0;0
2023-04-27T13:00:00;90.97;64.9;219.5152766562;0;328.45;0;330.25;0;331.15;21.4981034923;300.1188733061;0;1.7882474227;0;0;0;-0;0;0;-0;0;0;-0;9.4756687695;30;30;0;0;0;0;0;0;4.9;10.1030927835;1.7882474227;0;0;0;0;0;0;0;0
2023-04-27T14:00:00;92.55;66.6;228.0453474908;0;332.35;0;329.65;0;330.45;13.6153790322;295.2725466761;0;2.4086597938;0;0;0;-0;0;0;-0;0;0;-0;6.3957738342;30;30;0;0;0;0;0;0;6.6;13.6082474227;2.4086597938;0;0;0;0;0;0;0;0
2023-04-27T15:00:00;94.64;63.8;242.0055997165;0;332.45;0;328.95;0;329.45;20.4411832723;300.4315097352;0;1.3868041237;0;0;0;-0;0;0;-0;0;0;-0;3.3161868884;30;30;0;0;0;0;0;0;3.8;7.8350515464;1.3868041237;0;0;0;0;0;0;0;0
2023-04-27T16:00:00;96.28;59.6;286.298861532;0;334.05;0;328.95;0;329.65;13.9642743121;296.854139142;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.6579605329;30;29.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-27T17:00:00;102.35;57.7;320.2963789952;0;334.35;0;329.15;0;329.75;7.2961792267;291.4015549314;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-27T18:00:00;125.98;57.3;298.5970780177;0;331.55;0;322.05;0;325.65;3.8346264696;288.6826068606;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.5526315789;30;12.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-27T19:00:00;153.85;59.3;296.3824002472;0;328.35;0;323.85;0;328.25;2.4505313393;291.4847313194;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.5198304862;28.7801695138;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-27T20:00:00;163.57;62.2;319.1970978487;0;327.35;0;321.75;0;325.65;1.794736688;293.845;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.3947368421;30;17.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-27T21:00:00;141.5;64.5;340.0435235183;0;325.45;0;320.05;0;323.45;1.604247375;293.805;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.3590450635;28.4978083103;21.0021916897;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-27T22:00:00;125.42;64.5;305.9344356;0;329.45;0;323.25;0;326.35;1.04384949;291.8525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.3311933695;30;19.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-27T23:00:00;101.54;58.9;350.9572499173;0;325.85;0;327.35;0;329.05;0.997047086;291.7575;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.4078076186;30;28.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-28T00:00:00;102.03;55.5;340.7555914923;0;323.95;0;327.05;0;327.75;1.245747983;292.135;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.0635615747;30;25.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-28T01:00:00;92.97;58.5;321.7713035207;0;326.05;0;329.25;0;330.05;1.140461279;291.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-28T02:00:00;90.35;62.8;301.6107204035;0;325.75;0;328.45;0;329.25;1.355100545;292.2375;0;1.0218556701;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;0;0;0;2.8;5.7731958763;1.0218556701;0;0;0;0;0;0;0;0
2023-04-28T03:00:00;92.68;66.7;279.6340753079;0;326.45;0;329.45;0;330.25;1.33787759;291.9925;0;2.4451546392;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;6.7;13.8144329897;2.4451546392;0;0;0;0;0;0;0;0
2023-04-28T04:00:00;92.91;70.2;297.5979142039;0;326.35;0;329.45;0;330.15;1.550352151;291.77;0;3.7224742268;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;10.2;21.0309278351;3.7224742268;0;0;0;0;0;0;0;0
2023-04-28T05:00:00;95.85;83.2;270.6026983281;0;326.55;0;329.75;0;330.45;1.437720327;292.75;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.2;8.2;0;0
2023-04-28T06:00:00;113.77;102.2;271.3319829232;0;325.95;0;328.25;0;329.55;1.7325829793;292.0479966748;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.2;27.2;0;0
2023-04-28T07:00:00;123.82;93.6;267.7121537926;0;326.75;0;329.65;0;330.35;1.6584611843;292.066965757;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.6;18.6;0;0
2023-04-28T08:00:00;126.81;81.1;250.0430217294;0;326.95;0;329.85;0;330.55;1.9861165741;290.7339742768;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.1;6.1;0;0
2023-04-28T09:00:00;120.69;71.3;244.7303564354;0;327.25;0;330.15;0;330.75;2.0944051913;290.7316020315;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;29.5926412615;26.7073587385;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-28T10:00:00;113.18;65.4;229.714794843;0;327.35;0;330.15;0;330.65;3.0427971065;290.2009022162;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;28.0290630903;22.3709369097;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-28T11:00:00;106.17;61.4;216.6873926269;0;327.55;0;330.25;0;330.75;2.0474972564;289.9231799814;0;0.5109278351;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;1.4;2.8865979381;0.5109278351;0;0;0;0;0;0;0;0
2023-04-28T12:00:00;102.05;55.4;218.80816968;0;329.65;0;328.65;0;329.55;2.4214115578;289.6601726542;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.7631578947;30;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-28T13:00:00;93.09;49.1;211.0683704271;0;327.45;0;329.35;0;330.05;8.8698969642;294.3895037824;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.9278147175;24.1721852825;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-28T14:00:00;90.19;47.8;191.9645898948;0;329.75;0;328.75;0;329.85;12.2532725865;294.7488049719;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.7631578947;30;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-28T15:00:00;89;46;166.385144804;0;332.15;0;330.55;0;331.75;12.0486300455;294.632828454;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.3040354796;26.6959645204;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-28T16:00:00;90.61;45;170.4078825571;0;335.75;0;330.65;0;331.85;12.4157903765;294.3543168166;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.7105263158;30;15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-28T17:00:00;100.24;45.4;188.7720485667;0;335.65;0;330.05;0;331.45;2.8265589919;287.6812576856;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.5170604468;27.8829395532;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-28T18:00:00;115.7;48.2;205.1045147471;0;332.15;0;329.45;0;330.85;2.4567219661;289.2969173754;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.1315789474;30;3.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-28T19:00:00;120.04;51.1;222.4289654512;0;331.85;0;326.65;0;329.95;2.2285528788;289.582730432;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;6.4270105125;29.6729894875;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-28T20:00:00;125.4;55.6;278.7048075461;0;328.85;0;322.55;0;326.95;1.050636186;291.7125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.3421052632;30;10.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-28T21:00:00;124.34;56.5;323.7870464449;0;329.35;0;320.55;0;325.45;1.9939387071;289.5109181692;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;13.1546110381;28.3453889619;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-28T22:00:00;116.71;57.5;352.3489582844;0;329.25;0;322.15;0;325.75;1.456629179;289.4144833878;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.9061100816;27.2855740223;15.2144259777;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-28T23:00:00;105.48;55.1;322.4193489938;0;330.85;0;326.25;0;329.05;1.1557371882;290.0370148471;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.1711721021;25.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T00:00:00;115.59;53.8;320.3311432605;0;328.65;0;330.75;0;333.25;1.049505708;291.725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.4077970902;30;8.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-29T01:00:00;108.56;55.6;343.1974382377;0;327.95;0;330.65;0;331.35;1.04837465;291.2525;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.9582878894;30;25.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T02:00:00;106.1;58.4;333.0285418184;0;327.95;0;330.55;0;331.25;1.041636442;291.8675;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;28.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T03:00:00;105;64;318.332034529;0;327.95;0;330.75;0;331.55;1.063944692;291.585;0;1.4597938144;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;0;0;0;4;8.2474226804;1.4597938144;0;0;0;0;0;0;0;0
2023-04-29T04:00:00;101.24;71.5;314.793783796;0;328.05;0;330.95;0;331.65;0.951206554;291.44;0;4.1969072165;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;11.5;23.7113402062;4.1969072165;0;0;0;0;0;0;0;0
2023-04-29T05:00:00;102.75;81.4;283.9812172462;0;327.95;0;330.75;0;331.45;1.057305635;291.0325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.4;6.4;0;0
2023-04-29T06:00:00;103.24;89.6;258.6859044171;0;328.05;0;330.95;0;331.75;0.964816022;291.1775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.6;14.6;0;0
2023-04-29T07:00:00;109.4;87.2;249.3616337012;0;328.05;0;331.15;0;331.85;0.955494378;291.0425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.2;12.2;0;0
2023-04-29T08:00:00;115.64;76.5;227.4056667014;0;328.55;0;330.45;0;331.45;1.012662455;291.2525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.5;1.5;0;0
2023-04-29T09:00:00;106.61;65.2;200.3185893006;0;334.55;0;329.85;0;330.85;0.937810816;291.8325;0;1.8977319588;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;5.2;10.7216494845;1.8977319588;0;0;0;0;0;0;0;0
2023-04-29T10:00:00;103.59;55.7;171.9013491518;0;335.15;0;330.55;0;331.45;0.863652219;291.8625;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.4473684211;30;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T11:00:00;92.87;51.7;177.5077842289;0;335.25;0;330.55;0;331.45;0.898452625;291.925;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.452109067;25.247890933;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T12:00:00;82.23;48.7;162.1291682028;0;333.35;0;330.45;0;331.35;0.975052935;293.1625;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.8157894737;30;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T13:00:00;78.96;45.7;155.9696079974;0;335.25;0;330.55;0;331.45;0.636869348;290.0075;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.6193626807;26.0806373193;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T14:00:00;66.2;43.4;158.726194866;0;335.55;0;329.85;0;331.05;0.293403672;286.5525;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.3947368421;30;13.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T15:00:00;69.05;41.1;168.2106309362;0;335.35;0;330.45;0;331.45;0.457078425;288.6675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.4159618922;26.6840381078;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T16:00:00;80;39.8;189.5709110892;0;332.95;0;330.55;0;331.25;0.494999028;288.91;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.1842105263;30;9.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
