timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-04-29T17:00:00;85;39.8;209.2682801348;0;333.65;0;328.95;0;329.05;0.169331551;285.565;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.8405926413;27.9594073587;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T18:00:00;100.1;39.9;230.0438562124;0;327.35;0;328.95;0;329.45;0.342282244;286.7025;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.0789473684;30;9.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-29T19:00:00;118.36;41.7;220.4831760148;0;327.85;0;328.35;0;328.95;0.305505198;286.48;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;5.0074730618;21.6925269382;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-29T20:00:00;119.45;45.3;220.9105750459;0;329.85;0;329.15;0;329.55;0.17820442;285.46;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;28.1842105263;30;0.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-29T21:00:00;120;46.6;233.7348160561;0;328.45;0;329.35;0;329.25;0.238755231;285.855;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.537544021;29.062455979;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-29T22:00:00;115.57;46.7;244.0953938822;0;326.85;0;329.85;0;329.95;0.17781901;285.22;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.7059179602;26.5022980616;5.1977019384;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-29T23:00:00;110;42.5;255.6043867647;0;327.25;0;330.75;0;331.75;0.234229636;286.06;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T00:00:00;99.28;45;253.8212579204;0;328.55;0;330.75;0;331.85;0.279961853;285.98;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.7105263158;30;15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T01:00:00;91.09;45.2;266.5228979261;0;332.85;0;330.45;0;331.55;0.234798065;285.9975;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.4375927579;20.626502297;24.573497703;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T02:00:00;88.38;45.8;257.4069196496;0;328.45;0;330.55;0;331.65;0.268887507;286.16;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.3053700513;30;15.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T03:00:00;85.61;50;235.9611327305;0;326.85;0;330.15;0;331.25;0.30770044;286.225;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.7509079353;30;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T04:00:00;85.52;57.7;226.3264975792;0;326.85;0;330.35;0;331.45;0.252643911;285.9375;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.0904381077;30;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T05:00:00;88.27;62;209.9040689757;0;326.65;0;329.75;0;330.95;0.214651939;285.55;0;0.7298969072;0;0;0;-0;0;0;-0;0;0;-0;22.0089816954;30;30;0;0;0;0;0;0;2;4.1237113402;0.7298969072;0;0;0;0;0;0;0;0
2023-04-30T06:00:00;85.84;63.9;196.2318202792;0;326.75;0;330.25;0;331.25;0.256015364;285.9725;0;1.4232989691;0;0;0;-0;0;0;-0;0;0;-0;18.9278334288;30;30;0;0;0;0;0;0;3.9;8.0412371134;1.4232989691;0;0;0;0;0;0;0;0
2023-04-30T07:00:00;82;66.3;186.7924926307;0;326.75;0;330.15;0;331.25;0.328468181;286.44;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.8469932771;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.3;6.3;0;0
2023-04-30T08:00:00;75;63.7;176.3029708908;0;326.75;0;330.45;0;330.95;0.256578689;286.025;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.7664612093;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.7;3.7;0;0
2023-04-30T09:00:00;50;64.4;172.5363692515;0;326.95;0;330.35;0;329.95;0.272187475;286.2025;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.6862371948;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.4;4.4;0;0
2023-04-30T10:00:00;27.7;64.7;176.4635402974;0;327.25;0;330.05;0;329.65;0.237197496;285.9325;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.6063212027;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.7;4.7;0;0
2023-04-30T11:00:00;5.64;67.7;193.9468678338;0;333.15;0;330.05;0;329.95;0.196332842;285.3975;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.5267132021;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.7;7.7;0;0
2023-04-30T12:00:00;-2.55;65.6;183.3253608772;0;328.85;0;330.05;0;330.85;0.225641373;285.835;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.4474131624;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.6;5.6;0;0
2023-04-30T13:00:00;-5.33;57.5;214.1299869426;0;328.65;0;329.55;0;330.45;0.262092691;286.2275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T14:00:00;-3.08;53.5;213.0718248669;0;328.65;0;329.55;0;330.55;0.306863529;286.615;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.7631578947;30;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T15:00:00;1.19;54.9;217.2570453687;0;331.95;0;329.45;0;330.35;0.183965154;285.38;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.977848883;27.922151117;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T16:00:00;14;56.1;200.98353588;0;331.55;0;329.25;0;330.25;0.190037928;285.31;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.0263157895;30;26.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T17:00:00;70.57;53.2;226.9893651702;0;334.55;0;329.75;0;329.95;0.284030524;287.3525;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.4507739816;25.7492260184;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T18:00:00;106.96;55.5;258.4290816471;0;334.65;0;329.55;0;329.65;0.337063578;287.8675;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.6578947368;30;25.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-04-30T19:00:00;121.16;60.3;281.5651228483;0;334.25;0;329.15;0;329.45;0.327474061;287.3975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.983;22.317;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-30T20:00:00;123.6;60.6;284.4373168759;0;331.75;0;327.95;0;328.95;0.360375692;286.8025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.0789473684;30;15.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-30T21:00:00;122.2;61;280.7342696322;0;327.85;0;329.55;0;329.65;0.284563776;286.575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.1477779238;27.8522220762;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-30T22:00:00;117.12;58.1;296.3316543415;0;328.05;0;329.85;0;329.95;0.307854488;286.4675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.6544021025;20.4455978975;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-04-30T23:00:00;108.71;52.3;306.9582852885;0;327.65;0;330.15;0;330.75;0.294602242;286.415;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.9897336607;27.9843610921;24.3156389079;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T00:00:00;109.9;50.5;303.3395019292;0;327.15;0;330.55;0;331.85;0.266305028;286.2525;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.9106873189;30;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T01:00:00;99.9;50.1;292.0047335752;0;327.15;0;330.55;0;331.85;0.319224779;286.6475;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.2520015133;30;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T02:00:00;95.49;51.2;284.3391595595;0;327.15;0;330.35;0;331.75;0.317189704;286.65;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.4346868395;30;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T03:00:00;89.98;53.6;269.0169768792;0;327.45;0;330.35;0;331.45;0.275975136;286.13;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.0904381077;30;23.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T04:00:00;87.29;60.1;270.7871408623;0;327.05;0;329.75;0;330.35;0.260564768;285.985;0;0.0364948454;0;0;0;-0;0;0;-0;0;0;-0;22.0089816954;30;30;0;0;0;0;0;0;0.1;0.206185567;0.0364948454;0;0;0;0;0;0;0;0
2023-05-01T05:00:00;88;64.2;272.3653583142;0;326.65;0;329.85;0;330.85;0.19140899;285.53;0;1.5327835052;0;0;0;-0;0;0;-0;0;0;-0;18.9278334288;30;30;0;0;0;0;0;0;4.2;8.6597938144;1.5327835052;0;0;0;0;0;0;0;0
2023-05-01T06:00:00;87.16;68.6;274.1370518404;0;326.15;0;327.35;0;328.45;0.258989256;286.185;0;3.138556701;0;0;0;-0;0;0;-0;0;0;-0;15.8469932771;30;30;0;0;0;0;0;0;8.6;17.7319587629;3.138556701;0;0;0;0;0;0;0;0
2023-05-01T07:00:00;84.2;69.2;267.6842810698;0;332.25;0;322.95;0;327.35;0.22330986;285.9175;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.7664612093;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9.2;9.2;0;0
2023-05-01T08:00:00;83.14;70;231.1993895477;0;331.55;0;325.05;0;329.55;0.5216573936;286.1861691201;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.6862371948;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10;10;0;0
2023-05-01T09:00:00;84.04;66.5;203.198866421;0;328.35;0;321.15;0;325.45;0.5252552626;286.1920396031;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.6063212027;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.5;6.5;0;0
2023-05-01T10:00:00;74.29;64.4;197.9176745336;0;325.75;0;320.05;0;323.35;0.6316268343;285.8646715218;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.5267132021;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.4;4.4;0;0
2023-05-01T11:00:00;67.99;61.6;194.3222617122;0;324.45;0;320.05;0;322.45;0.6729989594;286.1351848956;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.4474131624;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.6;1.6;0;0
2023-05-01T12:00:00;54.63;57.5;151.7326678908;0;323.45;0;319.85;0;321.75;0.5096914892;286.0888079087;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T13:00:00;34.69;56.6;144.4417868358;0;322.65;0;319.25;0;321.15;0.5033432942;286.0719954454;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;29.7503285151;26.8496714849;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T14:00:00;29.99;52.2;148.0393455457;0;322.15;0;318.85;0;320.75;0.5296074052;286.1320905026;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.1315789474;30;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T15:00:00;41.19;53.1;130.2879049991;0;320.85;0;318.45;0;319.75;0.6699194573;286.6683942895;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.3484822602;27.7515177398;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T16:00:00;76.25;55.1;154.8126411028;0;315.95;0;316.55;0;317.15;0.6039403498;286.3949484239;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.0789473684;30;25.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T17:00:00;95.58;55.8;162.889696518;0;313.05;0;314.55;0;315.15;0.6710168497;287.1527483701;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.29182523;27.50817477;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-01T18:00:00;116.37;57;223.7933004315;0;310.95;0;312.75;0;313.55;0.7680373449;286.4159237217;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.0762155059;19.9237844941;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-01T19:00:00;124.64;58.5;225.9813362791;0;309.75;0;311.45;0;312.35;0.7173271162;286.1337549435;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.864651774;20.635348226;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-01T20:00:00;125.8;61.8;236.1967259616;0;308.45;0;310.95;0;311.95;0.6126705985;285.483150218;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.8157894737;30;16.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-01T21:00:00;121.72;64.6;266.976944147;0;307.25;0;310.55;0;311.75;0.3971832398;286.1456672089;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.0967295088;28.7084996233;20.8915003767;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-01T22:00:00;117.9;63.4;303.3516408106;0;306.45;0;309.95;0;311.15;0.8366312114;286.1583171127;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.2266987832;30;18.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-01T23:00:00;111.04;56.7;284.628281507;0;305.65;0;309.05;0;310.45;0.397615926;286.3625;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.6189129555;30;26.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-02T00:00:00;98.48;58;255.3908425235;0;305.05;0;309.25;0;310.55;0.562651156;290.545;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-02T01:00:00;85.6;61;227.6988037344;0;304.45;0;308.45;0;309.75;0.677209276;291.1175;0;0.3649484536;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;30;0;0;0;0;0;0;1;2.0618556701;0.3649484536;0;0;0;0;0;0;0;0
2023-05-02T02:00:00;83.3;65.3;210.3805508337;0;303.95;0;308.35;0;309.85;0.747371441;291.5625;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.3;5.3;0;0
2023-05-02T03:00:00;80.9;66.8;217.8820136112;0;303.45;0;307.75;0;309.25;0.74869213;291.4375;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.8;6.8;0;0
2023-05-02T04:00:00;81.22;73.9;256.234813656;0;303.05;0;307.45;0;309.05;0.729080996;291.26;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;13.9;13.9;0;0
2023-05-02T05:00:00;90.39;83.3;231.4961461636;0;302.75;0;307.45;0;308.95;0.66247745;291.1675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.3;8.3;0;0
2023-05-02T06:00:00;111.06;92.2;286.594286113;0;302.35;0;306.85;0;308.45;0.703539884;291.16;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.2;17.2;0;0
2023-05-02T07:00:00;127.45;92;294.2501426361;0;302.35;0;307.55;0;308.65;0.9847343212;291.0259747509;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17;17;0;0
2023-05-02T08:00:00;135.17;79.1;255.9014132449;0;303.35;0;308.45;0;308.55;0.9432410988;289.5077666007;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.1;4.1;0;0
2023-05-02T09:00:00;122.99;66.6;244.8903238149;0;304.35;0;309.55;0;309.35;1.9406957368;288.4568324589;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;27.1222076216;24.4777923784;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-02T10:00:00;115.69;60.1;210.6312660554;0;304.65;0;308.55;0;308.55;2.2335422149;288.3479256401;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.5399013586;28.4693331357;16.6306668643;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-02T11:00:00;108.96;53.2;189.7333649969;0;305.35;0;310.15;0;309.65;3.2159264927;288.9746073469;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-02T12:00:00;98.46;50.4;170.281553708;0;305.25;0;308.45;0;308.45;18.7914438286;296.953742966;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.0263157895;30;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-02T13:00:00;92.76;49.7;171.0675271441;0;305.65;0;309.75;0;309.35;17.0381580684;296.8033579623;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.6153311432;27.0846688568;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-02T14:00:00;86.32;48.9;153.488464204;0;305.65;0;309.15;0;308.85;15.7547644032;295.8856318574;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.6052631579;30;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-02T15:00:00;81.97;46.7;144.907814377;0;306.05;0;309.75;0;309.25;14.4985163325;295.382395017;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.2501011827;26.4498988173;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-02T16:00:00;87.2;43.3;161.7162373852;0;306.05;0;309.45;0;308.95;20.2393184727;298.5471008392;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.5;30;13.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-02T17:00:00;94.43;41.3;194.6039365427;0;306.15;0;309.65;0;309.05;28.3262647353;301.1541688135;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.4685295664;26.8314704336;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-02T18:00:00;117.38;44.7;229.6792894733;0;305.75;0;307.65;0;307.65;17.2322230589;295.7560844944;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;28.0667540438;29.625974424;0.074025576;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-02T19:00:00;130;48.7;231.9868495227;0;304.65;0;304.15;0;304.85;14.2150698389;296.3211011201;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.7;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-02T20:00:00;142.86;49.5;243.6176759998;0;304.05;0;302.55;0;303.55;15.8623148962;298.2610739444;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.7631578947;30;4.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-02T21:00:00;133.69;50.4;255.5238931946;0;303.75;0;302.05;0;303.15;18.4361565604;297.4936087005;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;6.7423166886;28.6576833114;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-02T22:00:00;124.02;48.8;246.9387616941;0;303.85;0;302.35;0;303.35;3.9895326285;291.3879673966;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.5;30;3.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-02T23:00:00;116.13;47.1;235.4484900245;0;303.85;0;302.45;0;303.45;0.76405053;291.0875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;4.6398567674;27.4601432326;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-03T00:00:00;107.65;45.2;213.0412886021;0;303.95;0;302.65;0;303.55;0.84233574;291.3775;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.5;30;15.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T01:00:00;102.63;45.8;206.6080613998;0;303.95;0;302.75;0;303.55;0.880758565;291.785;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.8324244415;27.9675755585;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T02:00:00;100.97;46.8;192.9677760104;0;303.95;0;303.05;0;303.75;0.878877683;292.015;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.8157894737;30;16.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T03:00:00;97.8;50.7;178.4998651314;0;304.05;0;303.25;0;303.95;0.840474868;291.6575;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.739563738;25.6129372148;25.0870627852;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T04:00:00;105.25;56.6;192.68745133;0;304.05;0;303.45;0;304.15;0.974079376;291.4925;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;26.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T05:00:00;111.92;68.4;210.7099707825;0;304.15;0;303.65;0;304.25;0.856326065;292.09;0;3.0655670103;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;8.4;17.3195876289;3.0655670103;0;0;0;0;0;0;0;0
2023-05-03T06:00:00;125.52;78.9;225.2837177592;0;304.05;0;303.35;0;304.05;0.920689477;292.2825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.9;3.9;0;0
2023-05-03T07:00:00;133.3;77.2;200.1189668789;0;304.05;0;303.55;0;304.15;0.838337974;291.755;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.2;2.2;0;0
2023-05-03T08:00:00;125.1;68.4;190.2255917356;0;303.85;0;303.05;0;303.75;0.9900678582;289.8136261365;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.8684210526;30;23.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-03T09:00:00;110.1;57.4;135.0294362754;0;303.95;0;303.15;0;303.85;1.276975764;289.1675188901;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.2393521682;29.1606478318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T10:00:00;91.16;52.9;125.5525381849;0;303.75;0;302.95;0;303.65;17.9726680643;296.2722404575;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.3947368421;30;22.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T11:00:00;84.16;49.5;119.5618890434;0;303.75;0;302.95;0;303.55;10.0524950525;292.6567455221;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.8241353482;25.6758646518;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T12:00:00;77.83;44.9;104.0967650711;0;303.65;0;302.75;0;303.45;15.0121181601;294.1500675815;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.8157894737;30;14.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T13:00:00;80.02;43.1;107.9434936535;0;303.55;0;302.75;0;303.45;22.6096283181;296.912415641;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.2555676741;26.8444323259;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T14:00:00;75.13;41.5;111.9864373815;0;303.55;0;302.85;0;303.55;33.2852361676;299.5026727615;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.3947368421;30;11.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T15:00:00;73.5;36.2;123.8670404073;0;303.55;0;302.75;0;303.35;32.6629551013;299.9628081671;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.8418173456;25.3581826544;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T16:00:00;83.86;36.9;124.1748418802;0;303.55;0;302.85;0;303.45;22.3442740106;298.3477523638;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.2368421053;30;6.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T17:00:00;97.59;36.1;152.8573228769;0;303.45;0;302.45;0;303.15;12.3936673714;292.6855596647;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.3716254928;27.7283745072;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-03T18:00:00;124.09;37.6;205.439824715;0;303.45;0;302.65;0;303.25;4.4356357771;289.774026181;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-03T19:00:00;140.08;42.3;224.8155302824;0;303.25;0;302.15;0;302.85;2.0319737366;292.3560416423;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.6297186071;23.6702813929;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-03T20:00:00;171.58;46.1;198.2007387201;0;303.35;0;302.35;0;303.05;1.912759989;295.3425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.346911958;14.753088042;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-03T21:00:00;132.25;45.2;172.9582446949;0;303.25;0;302.05;0;302.75;1.738849048;295.015;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.8738501971;14.3261498029;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-03T22:00:00;120.95;44.2;163.4235311219;0;303.25;0;302.15;0;302.85;1.481542053;294.2075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;27.2658844832;28.9632537498;0.2367462502;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-03T23:00:00;114.73;40.9;174.03978246;0;303.15;0;302.05;0;302.75;1.198870237;293.5975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-04T00:00:00;100.13;36.5;149.762231599;0;303.25;0;302.15;0;302.85;1.145654251;293.12;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.6578947368;30;6.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T01:00:00;95.24;38.2;152.020172861;0;303.15;0;302.15;0;302.85;1.061543753;293.1775;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.2652076216;28.9347923784;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T02:00:00;94.16;39.8;142.3515547084;0;303.15;0;302.25;0;302.95;1.102472961;293.075;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.4256899374;29.6212380765;10.1787619235;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T03:00:00;95.26;44.9;135.5496763521;0;303.15;0;302.45;0;303.05;1.424631902;291.96;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.9;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T04:00:00;95.91;51.6;142.7355349388;0;303.15;0;302.45;0;302.95;0.816240554;291.61;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;28.6598121047;22.9401878953;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T05:00:00;106.94;62;161.4441915954;0;303.15;0;302.55;0;303.05;0.770416726;291.94;0;0.7298969072;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;2;4.1237113402;0.7298969072;0;0;0;0;0;0;0;0
2023-05-04T06:00:00;125;65.4;175.0358040578;0;303.05;0;302.25;0;302.85;0.886571847;292.03;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.0263157895;30;20.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-04T07:00:00;130;64.4;173.6740317601;0;303.05;0;302.45;0;302.95;0.889943416;292.1025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.4576438896;26.9423561104;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-04T08:00:00;119.9;57.6;139.6456939942;0;302.85;0;301.95;0;302.55;1.2053237388;289.3273832985;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.4995973282;25.6371182453;16.9628817547;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-04T09:00:00;104.42;56.4;100.2420825218;0;302.85;0;302.05;0;302.65;3.2491690345;288.6679678493;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.4;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T10:00:00;90;50;89.8099788808;0;302.75;0;301.75;0;302.35;4.7733527321;289.5976043546;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.4473684211;30;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T11:00:00;79.6;43.8;89.2903823129;0;302.65;0;301.45;0;302.05;10.3509197813;292.7114237285;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.3039198423;24.4960801577;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T12:00:00;70.06;40.8;84.4211811222;0;302.55;0;301.35;0;302.05;24.9697521627;298.0178413585;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1315789474;30;10.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T13:00:00;60.21;35.1;102.3782030242;0;302.45;0;301.25;0;301.85;17.2133565579;295.0004648071;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8957306176;25.2042693824;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T14:00:00;56.69;37.5;120.3389474214;0;302.45;0;301.25;0;301.95;4.0415886189;288.0246304175;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.6052631579;30;7.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T15:00:00;65.28;36.8;138.0092622773;0;302.45;0;301.35;0;301.95;5.0316655977;288.7898784531;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.0549053876;27.7450946124;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T16:00:00;78.88;44.5;137.8179401662;0;302.45;0;301.25;0;301.85;8.1666306615;291.1817865525;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.485195888;29.6246707457;14.8753292543;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T17:00:00;99.6;50.1;144.0845657443;0;302.45;0;301.35;0;301.95;6.0259289539;289.991283546;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T18:00:00;115.57;38.8;180.0534260138;0;302.45;0;301.15;0;301.85;5.3109900385;290.4120765577;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.61;23.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-04T19:00:00;122.01;45.6;201.388113151;0;302.55;0;301.45;0;302.05;5.1339895535;290.7995889236;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;4.7950843364;25.8049156636;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-04T20:00:00;120.74;46.3;198.8410772713;0;302.45;0;301.15;0;301.75;4.6470230062;291.554593442;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.4520367937;14.8479632063;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-04T21:00:00;114.77;47.7;214.8125183939;0;302.45;0;301.35;0;301.95;1.720668455;294.4975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.1879106439;15.5120893561;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-04T22:00:00;105.5;48.4;227.978994274;0;302.35;0;301.15;0;301.75;1.689034965;294.245;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.1315789474;30;18.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-04T23:00:00;94.12;44.8;265.6137822038;0;302.45;0;301.35;0;301.95;1.946452131;295.13;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.988629435;25.811370565;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T00:00:00;91.5;43;269.948540503;0;302.35;0;301.15;0;301.75;1.828728545;295.01;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.8157894737;30;13;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T01:00:00;81.8;42.5;278.1659256193;0;302.35;0;301.25;0;301.85;1.673462139;294.5725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.9416070959;27.5583929041;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T02:00:00;78.49;42.5;269.1046401722;0;302.35;0;301.25;0;301.85;1.481795774;294.0425;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.3421052632;30;12.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T03:00:00;79.51;44.6;261.7329431055;0;302.35;0;301.15;0;301.75;1.458279094;293.875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.9220686458;16.243060559;28.356939441;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T04:00:00;78.49;52.1;258.0857680713;0;302.35;0;301.25;0;301.85;1.353112479;293.54;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T05:00:00;87.52;61.4;275.024861468;0;302.25;0;301.15;0;301.65;1.419953303;293.7425;0;0.5109278351;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;1.4;2.8865979381;0.5109278351;0;0;0;0;0;0;0;0
2023-05-05T06:00:00;101.22;68.7;279.1791240396;0;302.35;0;301.35;0;301.85;1.411035136;293.845;0;3.1750515464;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;8.7;17.9381443299;3.1750515464;0;0;0;0;0;0;0;0
2023-05-05T07:00:00;113.75;67.7;263.8824153849;0;302.15;0;301.05;0;301.55;1.325667981;293.155;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;29.2379987013;23.4620012987;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-05T08:00:00;110.7;60.1;248.6472594463;0;302.25;0;301.25;0;301.75;1.5265473476;290.0640104972;0;0.0364948454;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;0.1;0.206185567;0.0364948454;0;0;0;0;0;0;0;0
2023-05-05T09:00:00;97.28;53.1;216.996389754;0;302.15;0;301.15;0;301.65;8.4663126757;291.8039186476;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.9106438896;25.1893561104;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T10:00:00;90.12;53.7;202.8036754258;0;302.15;0;301.15;0;301.65;16.6381363719;296.5284476095;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.5526315789;30;23.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T11:00:00;80.94;51;196.687818758;0;302.15;0;301.15;0;301.55;24.2685440655;299.5559483746;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.0330289093;25.9669710907;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T12:00:00;78.44;45.7;190.7116383372;0;302.05;0;301.05;0;301.55;20.1495226658;299.1254771127;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.9736842105;30;15.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T13:00:00;77.01;41.6;191.7168577079;0;302.05;0;301.05;0;301.55;24.9167850442;300.7226185262;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.8875886991;25.7124113009;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T14:00:00;78.9;37.9;212.5691005454;0;302.15;0;301.25;0;301.75;25.072629839;300.9894543947;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.1842105263;30;7.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T15:00:00;81.08;36.4;221.975508842;0;302.15;0;301.55;0;301.95;24.8897624816;301.0957705172;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.0548843627;27.3451156373;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T16:00:00;91.16;36.7;234.3512333667;0;302.25;0;301.55;0;302.05;25.0723161867;300.836859964;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.4473684211;30;6.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T17:00:00;100.17;38.8;261.5143302104;0;302.35;0;301.85;0;302.35;25.6764160879;300.99022732;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.685696452;29.114303548;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T18:00:00;112.8;41;267.9959349041;0;302.35;0;301.75;0;302.35;9.7958970216;292.9423095626;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.5505913272;19.4494086728;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-05T19:00:00;120.54;42.9;293.2991755867;0;302.45;0;301.95;0;302.45;3.7660362786;293.5895725495;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;14.6649145861;13.2350854139;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-05T20:00:00;128.57;42.6;319.2197553684;0;302.45;0;301.95;0;302.35;3.4098968017;296.8656694975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.22;27.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-05T21:00:00;126.31;42.3;344.8966584071;0;302.45;0;301.85;0;302.25;2.9269200026;292.0173011828;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.2580766886;26.0419233114;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-05T22:00:00;115.56;41.7;341.1391104253;0;302.35;0;301.75;0;302.15;1.5821163095;289.7172204101;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.0312504935;25.5346585907;1.1653414093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-05T23:00:00;103.34;39;328.1420536462;0;302.25;0;301.55;0;301.95;1.2337612775;290.5661608494;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T00:00:00;106.71;36.7;300.4051986367;0;302.15;0;301.55;0;301.95;0.8558065735;292.2674269415;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.4473684211;30;6.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T01:00:00;99.62;37.6;274.4210810506;0;302.05;0;301.15;0;301.65;0.81043081;291.395;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.0549474376;28.5450525624;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T02:00:00;95.71;36.9;230.2092256836;0;302.05;0;301.35;0;301.75;0.945348583;291.605;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.2368421053;30;6.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T03:00:00;91.7;38.6;206.6338188832;0;301.95;0;301.05;0;301.55;0.770295651;289.9;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.6856859396;28.9143140604;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T04:00:00;89.93;46.9;215.4000276213;0;301.95;0;301.05;0;301.55;0.7454046362;288.5735659717;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.7105263158;30;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T05:00:00;91.7;55.3;225.1706527164;0;301.85;0;300.95;0;301.45;0.771734486;289.49;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.9222054321;27.1758805049;28.1241194951;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T06:00:00;97.2;62;211.3248486132;0;301.85;0;300.95;0;301.35;0.747816011;289.67;0;0.7298969072;0;0;0;-0;0;0;-0;0;0;-0;3.8425658432;30;30;0;0;0;0;0;0;2;4.1237113402;0.7298969072;0;0;0;0;0;0;0;0
2023-05-06T07:00:00;99.02;60.8;182.3024159699;0;301.85;0;300.95;0;301.45;0.851302192;289.6625;0;0.2919587629;0;0;0;-0;0;0;-0;0;0;-0;0.7632342182;30;30;0;0;0;0;0;0;0.8;1.6494845361;0.2919587629;0;0;0;0;0;0;0;0
2023-05-06T08:00:00;95.13;57.8;157.5696648121;0;301.75;0;300.75;0;301.25;1.451349399;292.22;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T09:00:00;93.28;55.6;140.517260636;0;301.75;0;300.95;0;301.35;1.806600646;294.005;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.9750082746;29.7115678638;25.8884321362;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T10:00:00;82.53;54.6;123.9001924578;0;301.65;0;300.65;0;301.15;2.068776393;296.0475;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.5801739316;30;24.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T11:00:00;74.42;55.2;119.989644135;0;301.65;0;300.85;0;301.25;2.496356946;296.545;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5535001248;30;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T12:00:00;71.02;60;117.2282950037;0;301.55;0;300.55;0;301.05;2.070129649;297.1096125268;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.4739974063;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T13:00:00;55.75;58.8;105.086697205;0;301.55;0;300.65;0;301.15;1.002275206;291.2375;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.6579605329;30;28.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T14:00:00;50;57.7;111.0879457599;0;301.45;0;300.55;0;301.05;0.235035604;286.1975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T15:00:00;63.16;51.7;137.6783227418;0;301.45;0;300.55;0;301.05;0.245731529;286.265;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.1747700394;24.5252299606;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T16:00:00;74.64;51.3;143.534640961;0;301.45;0;300.65;0;301.15;0.24531883;286.3949857688;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.0789473684;30;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T17:00:00;90.3;49.6;164.615396572;0;301.45;0;300.55;0;301.05;0.2370713943;286.2774691743;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.03578318;26.56421682;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T18:00:00;102.7;46.4;185.1908667456;0;301.45;0;300.65;0;301.15;0.1328057368;285.685011339;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.7750248709;29.7693948107;16.6306051893;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T19:00:00;108.05;51.9;216.4400201952;0;301.45;0;300.45;0;300.95;0.1432035274;285.7175429379;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.9;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T20:00:00;111.81;50.5;232.4539246195;0;301.55;0;300.65;0;301.15;0.2945010175;286.7223985993;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.9210526316;30;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T21:00:00;108.71;49.2;266.5109654209;0;301.45;0;300.45;0;301.05;0.1756924448;286.0124831888;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.4050762155;26.7949237845;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T22:00:00;103.12;46.5;262.4717537733;0;301.45;0;300.65;0;301.15;0.180705148;285.9449884163;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.1315789474;30;16.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-06T23:00:00;92.38;43.6;285.8383218697;0;301.45;0;300.55;0;301.05;0.1899757133;286.0099954954;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.3592943495;26.2407056505;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T00:00:00;92.65;42.2;290.8159835793;0;301.45;0;300.55;0;301.05;0.216931948;286.1424819943;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.6578947368;30;12.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T01:00:00;86.17;40.6;296.7982627422;0;301.45;0;300.55;0;301.05;0.252778239;286.3775;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.5224638633;27.0775361367;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T02:00:00;82.66;40;289.6396822173;0;301.45;0;300.45;0;300.95;0.2099223193;286.1524851471;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.9736842105;30;10;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T03:00:00;83.51;43;280.9391774158;0;301.45;0;300.65;0;301.05;0.411824969;287.1975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.6277043364;29.3722956636;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T04:00:00;82.94;48.3;283.8102483245;0;301.35;0;300.35;0;300.85;0.136779167;285.645;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.2368421053;30;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T05:00:00;84.07;51.9;273.5082908323;0;301.35;0;300.55;0;301.05;0.235658234;286.2225;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.6680039422;29.2319960578;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T06:00:00;83.14;54;259.5534857954;0;301.35;0;300.35;0;300.85;0.14752387;285.68;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.2368421053;30;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T07:00:00;81.87;56.1;223.7788729957;0;301.15;0;299.95;0;300.55;0.153390135;285.7775;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.8713837057;28.2286162943;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T08:00:00;75.87;56.4;195.4336558372;0;302.45;0;306.15;0;304.85;0.117404064;285.5525;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.7105263158;30;26.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T09:00:00;67.6;56.5;169.9420041387;0;303.25;0;307.45;0;306.25;0.189578162;285.982494461;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;29.3430052562;27.1569947438;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T10:00:00;33.9;52.8;144.6865081905;0;303.55;0;308.95;0;307.15;0.1677951455;285.8524988761;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.5;30;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T11:00:00;5.09;51.9;140.7399937997;0;304.55;0;312.25;0;309.55;0.135444616;285.6725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.0330762155;26.8669237845;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T12:00:00;-0.04;46.6;150.0734159099;0;303.55;0;308.25;0;306.95;0.1400209949;285.6350261301;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.0263157895;30;16.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T13:00:00;-0.99;42.3;159.3474889234;0;304.05;0;310.25;0;308.05;0.1129888527;285.5150576636;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.7285400788;25.5714599212;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T14:00:00;-0.03;40.2;193.8229416651;0;304.35;0;311.05;0;308.75;0.2388469387;286.5148755277;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7631578947;30;10.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T15:00:00;15.44;39.8;202.9271948097;0;304.55;0;311.45;0;309.15;0.2768539858;286.4374931354;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.0508212878;27.7491787122;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T16:00:00;56.62;43.7;228.617398302;0;304.65;0;311.45;0;309.25;0.170602737;286.0774804127;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.0053479032;29.9632486245;13.7367513755;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T17:00:00;75.97;48.5;221.4598772565;0;304.45;0;310.55;0;308.45;0.1688498707;285.9124729626;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T18:00:00;94.94;47.4;233.163670991;0;304.45;0;311.05;0;308.85;0.1681110668;285.8474831656;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.1842105263;30;17.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T19:00:00;99.36;48.5;244.7886358478;0;304.45;0;311.35;0;309.05;0.2210034997;286.1297505819;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.4078672799;28.0921327201;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T20:00:00;106.45;48.1;265.0271966144;0;304.55;0;311.35;0;309.05;0.4270586892;287.539050213;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.4473684211;30;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T21:00:00;105.02;49.3;291.3198875245;0;304.45;0;311.45;0;309.05;0.7264819918;292.2402415772;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.1962667543;28.1037332457;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T22:00:00;99.3;48;291.1553248457;0;304.45;0;311.35;0;309.05;1.23794545;291.6513985431;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.5526315789;30;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-07T23:00:00;96.07;43.3;281.3138190942;0;304.35;0;311.25;0;309.05;0.7870549154;292.6181605282;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.9899645204;25.3100354796;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T00:00:00;85.92;40.8;265.2407419944;0;304.25;0;311.15;0;308.95;1.6154993152;293.4342090902;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1315789474;30;10.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T01:00:00;83.93;40.5;261.2310867503;0;304.15;0;311.15;0;308.85;2.1920737983;295.347026026;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.7341011827;27.7658988173;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T02:00:00;83.78;41.3;263.0983594003;0;304.05;0;311.05;0;308.85;2.4268181263;295.921823193;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.6052631579;30;11.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T03:00:00;83.13;41.4;248.0170274358;0;304.15;0;311.05;0;308.85;1.9060865138;295.4159657559;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.4699487516;27.9300512484;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T04:00:00;84.09;44.5;234.957463142;0;304.15;0;311.15;0;308.85;1.9085362695;295.7739836585;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.6301103795;29.1976898084;15.3023101916;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T05:00:00;90.91;51;209.9987594062;0;304.05;0;311.05;0;308.85;1.9991792012;295.758766882;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T06:00:00;104.12;51.3;229.2213747188;0;303.95;0;310.95;0;308.75;2.232568335;295.6297590337;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.0789473684;30;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T07:00:00;119.45;53.1;207.7378102744;0;303.95;0;310.95;0;308.75;1.9028301522;294.5705870702;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.9911051248;21.1088948752;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-08T08:00:00;110.97;51.9;236.1473685068;0;303.95;0;310.95;0;308.65;2.334675408;291.2253346843;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.4473684211;30;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T09:00:00;100.01;50.6;258.2283965788;0;304.15;0;310.75;0;308.45;2.266304893;289.4462652805;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.8767503285;26.7232496715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T10:00:00;91.83;46.6;257.6357277685;0;302.75;0;305.75;0;305.15;14.4784413668;296.0609655353;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.0263157895;30;16.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T11:00:00;81.64;49.3;249.7234220896;0;302.25;0;303.55;0;303.35;14.8903093289;294.827114941;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.4079093298;28.8920906702;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T12:00:00;80.41;46.7;235.3545509327;0;302.25;0;303.45;0;303.25;11.7316064728;293.2366882436;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.9210526316;30;16.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T13:00:00;74.32;42.5;214.5449900032;0;302.95;0;306.85;0;305.55;7.3577703083;292.5993090614;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.8862220762;25.6137779238;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T14:00:00;74.09;46;204.7451112682;0;303.55;0;309.15;0;307.25;2.850933324;292.3541965972;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.6578947368;30;16;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T15:00:00;78;47;203.9618076677;0;305.75;0;315.45;0;312.05;7.1520233799;292.6479467461;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.883630749;28.116369251;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T16:00:00;84.01;47.8;190.7375953098;0;305.95;0;315.45;0;312.65;24.7264043705;300.0261853347;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.7631578947;30;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T17:00:00;97.05;44.6;213.9840521555;0;305.75;0;315.85;0;313.15;16.5377625514;295.292311134;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.5681616294;26.0318383706;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T18:00:00;110.04;44.6;264.1663489365;0;305.35;0;315.15;0;312.45;4.1480962175;290.899707437;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.4428383706;21.1571616294;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T19:00:00;132.9;43.9;274.391810196;0;305.55;0;315.65;0;312.85;3.365481819;293.5233006526;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.1905387648;13.7094612352;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-08T20:00:00;128.41;46.2;220.1666271913;0;305.45;0;315.15;0;312.45;2.6895696491;296.3718528058;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.3994743758;14.8005256242;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-08T21:00:00;121.99;48.1;179.0785636491;0;305.55;0;315.25;0;312.65;2.2089823692;295.6086348243;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.3981603154;15.7018396846;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-08T22:00:00;112.56;45.8;206.847924634;0;305.45;0;315.45;0;312.55;2.2607507043;295.6030326979;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.8684210526;30;15.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-08T23:00:00;99.38;42.9;270.5618704485;0;305.35;0;314.95;0;312.15;2.3539934038;294.6231005426;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.623457293;26.276542707;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T00:00:00;95.96;43.4;272.5107619933;0;305.25;0;315.35;0;312.25;2.0928947409;295.4975273245;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.3947368421;30;13.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T01:00:00;87.52;42;269.6701386125;0;304.95;0;314.65;0;311.75;1.6231957721;294.4798859306;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.8890236531;27.1109763469;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T02:00:00;84.6;42;244.7747846471;0;305.05;0;315.15;0;312.05;1.5721962706;294.420389932;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.8684210526;30;12;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T03:00:00;84.17;46;247.1621673883;0;304.85;0;314.55;0;311.55;1.6140029557;294.2037598776;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.2557201051;29.7442798949;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T04:00:00;85.25;49.7;242.5362627248;0;304.95;0;314.75;0;311.85;1.5070514392;294.5971729156;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;29.1988844242;20.5011155758;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T05:00:00;92.45;60.3;216.8057555408;0;304.85;0;314.85;0;311.75;1.0902386731;292.0639457623;0;0.1094845361;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;0.3;0.618556701;0.1094845361;0;0;0;0;0;0;0;0
2023-05-09T06:00:00;111.58;65.5;250.5864220392;0;304.75;0;314.45;0;311.55;1.1946916368;292.9973363953;0;2.0072164948;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;5.5;11.3402061856;2.0072164948;0;0;0;0;0;0;0;0
2023-05-09T07:00:00;121;66.6;277.2790752777;0;304.75;0;314.95;0;311.85;1.4309752759;292.0002031637;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;27.1222076216;24.4777923784;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-09T08:00:00;117.88;59.1;298.2350374474;0;304.75;0;314.55;0;311.55;9.4144375499;292.4497345609;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;23.1800262812;20.9199737188;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-09T09:00:00;104.96;51.1;302.1528716476;0;305.15;0;315.25;0;312.15;21.2527773092;298.2806013889;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.8593955322;24.2406044678;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T10:00:00;88.84;42.7;288.4306377482;0;305.25;0;314.85;0;312.15;32.5474080324;300.736915436;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.1315789474;30;12.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T11:00:00;70.95;39.7;281.5624375264;0;306.15;0;315.55;0;313.05;26.9486343881;299.0698109501;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.3121879106;26.3878120894;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T12:00:00;65.76;35.1;281.9976431004;0;306.55;0;315.55;0;312.75;32.4503627779;299.8777813475;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.1315789474;30;5.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T13:00:00;61.91;33.2;273.1024663685;0;307.25;0;315.65;0;312.85;27.4536856124;299.0308212706;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.9012864652;27.2987135348;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T14:00:00;68.29;31.3;312.5121435081;0;307.75;0;316.15;0;313.25;27.9917071714;299.248278352;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.1315789474;30;1.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T15:00:00;80.8;29.8;349.6466748847;0;308.25;0;315.85;0;312.95;22.5763845728;299.4476768048;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.1169921156;27.6830078844;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T16:00:00;84.44;28.1;366.2612112652;0;307.95;0;314.85;0;312.25;6.8555618569;291.3892799828;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.695;28.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T17:00:00;100.06;32.1;332.9354524026;0;305.55;0;310.65;0;309.25;5.4424185214;291.642103804;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.5439085545;28.5560914455;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T18:00:00;116.34;29.9;312.9936256183;0;305.55;0;310.55;0;309.05;3.9673648806;294.3024869168;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.155;14.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-09T19:00:00;121.93;32.2;292.4566980731;0;304.75;0;310.25;0;308.65;4.0449228029;294.5205679243;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.9732429566;15.2267570434;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-09T20:00:00;121.05;35.2;223.6926412151;0;303.75;0;308.35;0;307.15;3.4684101549;296.9696865028;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-09T21:00:00;110.97;37.5;213.5115497372;0;303.05;0;306.25;0;305.55;3.3660845056;296.5963529505;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.1294733509;27.3705266491;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T22:00:00;104.67;37.5;224.3943508533;0;303.05;0;306.25;0;305.45;1.8605031588;294.4601005165;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.6052631579;30;7.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-09T23:00:00;89.93;33.9;245.7804132605;0;302.75;0;305.95;0;305.35;1.7965527268;293.4502066344;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.5305952694;26.3694047306;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T00:00:00;94.79;34.7;232.0976989633;0;301.55;0;300.85;0;301.35;2.8603341671;292.251447396;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.5526315789;30;4.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T01:00:00;90.05;30.1;202.1233030693;0;300.45;0;297.85;0;298.65;3.7582177228;293.4376527619;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.0616228647;26.0383771353;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
