timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-05-10T02:00:00;88.38;31.8;192.932729679;0;300.25;0;297.35;0;298.15;3.5798699294;293.3725069596;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.5466020286;29.9707079775;1.8292920225;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T03:00:00;86.19;35.3;193.2041261785;0;300.05;0;297.05;0;297.95;3.1169852092;292.6910689739;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.3;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T04:00:00;88.39;43.6;209.5550950469;0;300.05;0;296.95;0;297.75;2.7196666336;293.7504859631;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.9030245385;28.8609058142;14.7390941858;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T05:00:00;90.18;53.4;172.673773906;0;300.05;0;296.75;0;297.65;2.0152578404;295.6406667115;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.5528868676;23.4;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T06:00:00;107.57;59.5;177.0430316416;0;301.05;0;300.35;0;300.65;2.1088852925;295.8315951557;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T07:00:00;120.6;57.8;206.8926721649;0;301.75;0;302.85;0;302.55;2.2249235996;293.9324404333;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.4967148489;20.3032851511;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-10T08:00:00;133;50.8;219.0907704923;0;302.75;0;306.55;0;305.45;2.445601207;291.2130135053;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.8173455979;16.9826544021;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-10T09:00:00;110.22;43.6;247.5483169227;0;302.55;0;306.05;0;305.25;2.7064102481;291.0156060727;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.9172141919;20.6827858081;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T10:00:00;105.89;38.8;263.2854866769;0;300.75;0;298.05;0;298.85;16.6205825198;296.2812562778;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.2368421053;30;8.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T11:00:00;100.94;35.3;242.772525153;0;300.85;0;299.15;0;299.65;22.6344580037;299.1352151918;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.9497122208;26.3502877792;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T12:00:00;96.83;31.6;212.7470667491;0;301.35;0;300.75;0;301.05;14.6713271789;295.431227374;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.8157894737;30;1.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T13:00:00;92.91;29.2;170.5772807757;0;302.05;0;302.75;0;302.65;10.1204193965;292.6938277892;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9592890933;27.2407109067;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T14:00:00;91.72;28;165.8098229556;0;302.35;0;303.25;0;303.05;11.5379061652;293.4388967759;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T15:00:00;96.3;26;198.4636656941;0;302.25;0;302.95;0;302.85;9.8499860676;292.3666699764;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3850339028;25.6149660972;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T16:00:00;107.92;25.7;211.0752048716;0;302.35;0;303.35;0;303.25;9.3665180029;292.0555001764;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.5085413929;12.1914586071;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-10T17:00:00;117.48;25.4;243.0830380016;0;302.05;0;302.15;0;302.35;7.783130338;291.2989319332;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;5.4664914586;4.9335085414;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-10T18:00:00;120.39;25.1;293.1042549066;0;301.45;0;299.75;0;300.35;4.5621152372;289.6937664904;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;9.595;10.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-10T19:00:00;140.38;26.5;334.1203894012;0;300.75;0;297.65;0;298.45;6.9231976264;293.74625607;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;1.2539613798;10.2460386202;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-10T20:00:00;147.49;28.1;296.6053630886;0;301.35;0;300.25;0;300.65;9.0032210905;296.55520803;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.445;13.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-10T21:00:00;134.4;30.8;278.0525136552;0;301.15;0;299.35;0;299.95;7.1956027902;295.4593707668;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.0911601971;13.7088398029;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-10T22:00:00;117.59;29.4;273.1030082919;0;301.65;0;300.55;0;300.95;4.1420973796;294.5902327827;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.68;14.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-10T23:00:00;109.84;28;242.1616089464;0;301.75;0;301.15;0;301.45;1.7072801526;292.5910877892;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.8871482786;20.1128517214;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T00:00:00;100;26;208.7606672357;0;301.85;0;300.95;0;301.35;1.7022860993;293.715084029;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T01:00:00;96.94;24.1;208.5280046824;0;301.65;0;300.25;0;300.75;3.1759989557;293.2304589845;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3350047306;23.7649952694;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T02:00:00;96;24.2;209.9357783572;0;302.85;0;302.35;0;303.15;3.1524372429;293.0473243921;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T03:00:00;97.28;25.9;229.7995599766;0;306.35;0;304.25;0;306.15;3.0045433083;293.0093889622;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.134919343;23.765080657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T04:00:00;97.9;28.9;269.7536632039;0;311.15;0;308.15;0;310.85;1.9033581071;292.7830838836;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.986145983;26.1691661939;2.7308338061;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T05:00:00;104.23;40.1;275.386149495;0;318.35;0;317.25;0;319.85;1.7104905741;292.6450383088;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T06:00:00;121.11;43.9;305.3377126157;0;325.25;0;317.85;0;321.25;2.3741433308;291.3372117324;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;27.455;28.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T07:00:00;148.33;44.3;302.4549631953;0;336.05;0;323.35;0;326.25;2.2378898268;291.5941462512;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.6926981472;27.6073018528;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T08:00:00;167.78;37.9;263.0589611222;0;333.15;0;325.05;0;328.05;1.9758573741;290.1821517095;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.1070738653;21.0784337304;1.8215662696;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T09:00:00;135.47;32.2;263.9548401722;0;329.85;0;330.85;0;332.25;2.7397676919;290.0572298016;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;17.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T10:00:00;126.71;29.4;247.3621971522;0;326.75;0;329.05;0;328.45;5.0915920088;291.8669101564;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;7.5689881735;6.8310118265;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T11:00:00;115.79;26.4;248.6299018542;0;326.65;0;329.85;0;329.55;16.6866503757;296.927413693;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;5.9921156373;5.4078843627;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T12:00:00;104.53;26;269.0202182042;0;326.95;0;328.65;0;328.25;8.6753017782;292.6530149182;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T13:00:00;100.01;24.6;281.8528146948;0;326.85;0;329.75;0;329.25;17.3670594148;296.9987257507;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.59781682;24.00218318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T14:00:00;99.37;24.4;289.8670983731;0;326.35;0;328.15;0;327.35;22.6608459133;299.9397469457;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.18;24.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T15:00:00;109.51;24;304.0351247609;0;326.45;0;329.25;0;327.55;17.3353026368;297.1704576926;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0413677267;22.9586322733;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-11T16:00:00;113.54;24.3;267.8320652615;0;326.35;0;328.35;0;327.35;5.9585954759;290.5706759588;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.835;9.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T17:00:00;115.27;24.2;274.0230290477;0;326.75;0;328.95;0;327.25;23.7442432675;299.1199254789;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.4244884757;8.7755115243;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T18:00:00;123.63;25;314.8805911974;0;326.35;0;327.05;0;326.25;21.1259532347;297.4102596951;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;9.5;10;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T19:00:00;147;25.1;298.1701030634;0;326.65;0;329.15;0;327.35;18.1005092907;296.173612466;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.5655203679;9.5344796321;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T20:00:00;132.8;26.3;268.3850580363;0;326.65;0;329.45;0;327.75;16.7576887263;295.8754544144;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;10.735;11.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T21:00:00;118.4;27.2;272.1756683603;0;326.65;0;329.45;0;327.65;23.3156940109;299.0935711483;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.0527042444;11.1472957556;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T22:00:00;113.99;24.8;296.2113669977;0;326.65;0;329.25;0;327.75;17.3597937869;297.619996627;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.31;9.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-11T23:00:00;101.66;23.6;304.0931874215;0;326.75;0;329.75;0;328.05;1.0427469101;292.0547894385;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.7563124573;15.8436875427;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T00:00:00;98.53;22.6;265.9156109366;0;326.65;0;329.15;0;327.55;0.9769492402;292.416832223;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T01:00:00;90.55;20.9;247.3933345206;0;326.65;0;328.35;0;326.85;1.0243518717;291.8919266843;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2657238633;20.6342761367;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T02:00:00;89.84;21.4;232.6964108554;0;326.85;0;328.95;0;327.35;0.9668502173;292.6469710175;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.33;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T03:00:00;90;21.6;232.8436750065;0;326.85;0;329.05;0;327.75;1.002918397;292.595;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2028548489;20.3971451511;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T04:00:00;90.84;23.3;257.1795185069;0;326.75;0;328.35;0;327.45;1.0007431167;293.1695691917;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.135;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T05:00:00;98.99;27.4;210.1214284605;0;327.55;0;329.55;0;328.55;0.9409921305;292.854609455;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.3502511564;24.0497488436;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T06:00:00;116.99;30.8;251.5740102615;0;328.25;0;330.55;0;329.85;1.1877774615;293.4372480902;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.01;15.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-12T07:00:00;130;33;241.1814435814;0;328.35;0;329.65;0;328.95;1.41174929;295.0195503683;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.9668467543;16.0331532457;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-12T08:00:00;137.98;30.7;204.9090807138;0;328.25;0;330.55;0;329.75;1.2675640763;291.0894802929;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.8433896021;14.6655559117;1.0344440883;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-12T09:00:00;113.3;27.2;263.8009873293;0;328.35;0;330.55;0;329.75;10.8803036225;294.2866642863;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;12.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-12T10:00:00;101.6;24.4;247.9028048458;0;327.85;0;329.65;0;328.95;13.2307098377;295.4461820542;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.18;24.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T11:00:00;97.48;24.4;235.8836884635;0;325.95;0;327.65;0;326.85;8.993162397;293.766594685;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2516173982;23.1483826018;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T12:00:00;83.42;22.2;213.1928672534;0;325.65;0;327.65;0;326.65;26.6648861019;299.7866536546;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T13:00:00;76.67;23.9;209.5990277695;0;325.95;0;328.05;0;327.05;25.6254274746;300.184095348;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.032327753;21.867672247;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T14:00:00;72.95;24;203.6799447491;0;326.65;0;328.05;0;327.05;25.0829822172;299.6734719113;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T15:00:00;75.89;23.8;202.9018230704;0;329.45;0;328.15;0;327.15;21.7716203909;299.2669477414;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1259742444;22.6740257556;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T16:00:00;80.94;22.9;190.5082100687;0;327.65;0;328.35;0;327.25;9.2009572443;293.9294787977;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.755;22.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T17:00:00;94.01;24.2;199.0984199122;0;326.05;0;328.35;0;327.25;7.086248542;292.8217692896;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.857985138;22.342014862;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T18:00:00;107.98;24.6;214.3285167993;0;326.25;0;328.45;0;327.25;8.5466322436;293.7851642483;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.9303547963;11.6696452037;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T19:00:00;122.22;25.3;216.4686359082;0;326.15;0;328.55;0;327.35;12.2779290316;295.8745121842;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;5.4139290407;4.8860709593;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-12T20:00:00;124.98;25.8;187.6316004472;0;326.15;0;328.65;0;327.45;8.3958623024;294.8024660306;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;10.26;10.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-12T21:00:00;117.99;30.4;184.7876592564;0;326.15;0;328.55;0;327.35;8.1682645806;294.4336270055;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.9718658081;12.4281341919;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-12T22:00:00;101.18;27.3;182.2159429292;0;326.15;0;328.65;0;327.55;18.9859043763;298.8735972887;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.935;27.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-12T23:00:00;97.82;25;195.0758645599;0;325.95;0;328.65;0;327.55;3.5833327194;292.7114254684;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1914395926;24.8085604074;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T00:00:00;104.91;22.2;173.3173647492;0;326.05;0;328.55;0;327.75;1.2723350235;293.0070383876;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T01:00:00;99.98;21.7;176.3567688686;0;326.05;0;328.65;0;327.85;1.2421764059;293.5501854524;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8759545598;20.8240454402;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T02:00:00;95.85;21.7;177.418651781;0;326.15;0;328.15;0;327.35;1.0671869403;293.2392759218;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T03:00:00;98.55;21.5;177.9137476641;0;326.15;0;328.55;0;327.75;0.7936334977;292.9343977908;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0079939159;20.4920060841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T04:00:00;99.49;23.4;186.4274213562;0;326.15;0;328.35;0;327.55;0.7917079557;292.9487568224;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.23;23.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T05:00:00;100.18;27.9;183.5606633111;0;326.15;0;328.55;0;327.75;0.789891792;292.84;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.5656304074;24.3343695926;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T06:00:00;96.96;32.1;175.1316115052;0;326.25;0;328.65;0;327.85;1.143059592;292.5625;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.2894736842;30;2.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T07:00:00;94.72;35.5;179.8601927861;0;327.25;0;329.45;0;328.75;0.6935225348;292.5974047615;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.5335072273;29.9664927727;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T08:00:00;94.47;33.2;190.4650994109;0;327.15;0;329.75;0;329.25;0.9446764838;292.9899183765;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.1315789474;30;3.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T09:00:00;89.08;33;201.203284793;0;327.25;0;329.55;0;329.25;0.9418163105;293.4024067437;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.7975755585;28.2024244415;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T10:00:00;73.1;32.4;272.3184847553;0;328.95;0;327.25;0;329.85;0.882749009;294.1;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.9736842105;30;2.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T11:00:00;30.12;34.9;239.6631150528;0;327.75;0;330.45;0;330.35;0.913196399;293.6975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.375804205;29.524195795;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T12:00:00;15.53;34.9;242.0228357208;0;328.45;0;331.25;0;331.45;0.81567488;292.6997411456;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.3421052632;30;4.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T13:00:00;5.55;33;238.7889828302;0;328.55;0;331.35;0;331.65;0.544752298;292.8573628769;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.6910473062;27.3089526938;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T14:00:00;5.06;30.5;235.8230918897;0;328.55;0;330.95;0;331.35;0.353086339;291.355;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.9736842105;30;0.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T15:00:00;6.17;29.8;196.157581489;0;328.55;0;331.65;0;331.85;0.289328128;287.4775;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6965348226;28.1034651774;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T16:00:00;27.72;29;169.8175691832;0;329.95;0;331.55;0;331.75;0.131264005;287.5674553473;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.55;29;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T17:00:00;77.26;27.3;175.938845329;0;335.55;0;331.25;0;331.65;0.305783598;289.23;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5940169514;26.7059830486;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T18:00:00;105.98;26.9;192.4122532412;0;335.85;0;331.15;0;331.85;0.137362676;287.465;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.555;26.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T19:00:00;111.12;27.6;215.7147631739;0;334.15;0;324.75;0;328.85;0.127995734;287.35;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7477938108;25.8522061892;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T20:00:00;119.32;29.1;229.0974538474;0;331.85;0;326.25;0;330.55;0.13014707;287.485;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.395;14.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-13T21:00:00;114.43;29.2;222.9923007388;0;331.05;0;326.45;0;330.05;0.204377297;288.56;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.7758331275;13.4241668725;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-13T22:00:00;109.96;30.1;209.1937942011;0;329.95;0;326.25;0;329.25;0.393620016;286.67;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.3947368421;30;0.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-13T23:00:00;104.97;28.9;198.6919754608;0;331.15;0;326.85;0;329.85;0.380049234;286.615;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0132444152;27.8867555848;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T00:00:00;102.37;28;203.732301364;0;326.55;0;329.15;0;330.95;0.15168218;287.82;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T01:00:00;98.18;27.7;207.5504395288;0;328.75;0;330.45;0;331.45;0.200729126;288.095;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2785950066;26.4214049934;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T02:00:00;94.3;27.8;195.438323802;0;328.85;0;330.95;0;331.95;0.367192983;288.0425;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.41;27.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T03:00:00;85.95;30.8;193.3350616938;0;328.85;0;331.35;0;332.25;0.176462738;288.245;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.0028956373;27.7971043627;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T04:00:00;87.29;33.6;183.6003526134;0;328.85;0;331.45;0;332.35;0.478304018;286.6475;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7105263158;30;3.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T05:00:00;95.08;37.2;189.2870140765;0;328.85;0;331.75;0;332.65;0.7706315;286.02;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.2154257556;29.9845742444;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T06:00:00;81.33;39.2;183.8015379049;0;328.85;0;331.25;0;332.25;0.384337754;286.895;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.8157894737;30;9.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T07:00:00;73.87;37.8;188.8368515506;0;329.35;0;331.25;0;332.35;0.279595438;287.38;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.4740013141;27.3259986859;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T08:00:00;75.69;37.9;185.9580937485;0;329.35;0;332.05;0;332.85;0.3377891;287.5925;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.1842105263;30;7.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T09:00:00;54.9;33.7;177.3274504597;0;329.35;0;331.45;0;332.45;0.43283312;286.9925;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6356990802;26.0643009198;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T10:00:00;25.09;31.4;157.1353607871;0;329.35;0;331.55;0;332.45;0.571021948;286.5225;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.0263157895;30;1.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T11:00:00;13.89;30.8;169.7609682629;0;329.35;0;331.45;0;332.35;0.443548823;287.0325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.695173456;28.104826544;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T12:00:00;9.73;29;152.0055911708;0;329.75;0;330.75;0;331.25;0.162287335;287.7275;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.55;29;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T13:00:00;1.85;28.2;141.8799223998;0;333.85;0;329.55;0;329.45;0.080894891;287.115;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0670787122;27.1329212878;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T14:00:00;0.16;27;117.1031482823;0;334.05;0;329.25;0;329.05;0.213877755;286.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.65;27;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T15:00:00;1.78;25.7;111.2248473879;0;332.85;0;328.45;0;328.35;0.192312137;288.4725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7016750329;24.9983249671;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T16:00:00;32.29;23.9;121.2208527786;0;333.55;0;330.85;0;331.75;0.215444335;288.515;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.705;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T17:00:00;90.5;23.8;142.9344290112;0;335.75;0;330.85;0;331.95;0.6736032747;286.7021026016;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1734070828;22.6265929172;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T18:00:00;105.63;24.4;190.2093361104;0;336.25;0;330.25;0;331.55;0.083957958;287.3325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.8252299606;11.5747700394;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-14T19:00:00;116;25.2;190.7654768485;0;336.35;0;330.85;0;331.85;0.509855032;288.955;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;5.3613666229;4.8386333771;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-14T20:00:00;127.13;25.7;185.2217014538;0;329.55;0;330.95;0;331.35;0.282661405;289.4025;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;10.165;10.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-14T21:00:00;127.99;28.2;180.6036227917;0;328.75;0;330.75;0;331.05;0.1990741217;287.1270364402;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.8629254534;11.3370745466;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-14T22:00:00;119.14;30.1;156.4757785409;0;328.65;0;330.75;0;330.75;0.123893771;288.1375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.345;15.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-14T23:00:00;107.92;28.6;140.2180467355;0;328.65;0;330.75;0;330.65;0.249816237;288.9575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.8704929172;20.7295070828;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T00:00:00;119.04;28.2;136.9880963363;0;328.55;0;330.45;0;330.45;0.605570199;291.4775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.54;13.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T01:00:00;107.61;28;141.1994527276;0;328.55;0;330.45;0;330.45;0.761144469;292.1975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.456342339;19.543657661;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T02:00:00;103.54;29.2;145.6044448829;0;328.75;0;330.45;0;330.35;0.727904814;292.3025;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.74;29.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T03:00:00;108.87;30.1;136.8728278381;0;328.85;0;330.75;0;330.45;0.906909257;291.4875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.970898975;28.129101025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T04:00:00;108.03;33.4;137.3004871262;0;328.85;0;330.85;0;330.25;0.828389814;292.48;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.9210526316;30;3.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T05:00:00;126.15;39.4;163.8781327751;0;328.85;0;330.75;0;330.35;0.899652268;292.1725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.3823219448;24.0176780552;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T06:00:00;151.03;36.9;170.1743459805;0;328.85;0;330.95;0;330.45;0.844455727;292.0025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T07:00:00;168.79;36;169.2223631251;0;328.75;0;331.05;0;330.75;0.931497574;291.9575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.6503161498;20.3496838502;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T08:00:00;149.12;34.9;125.2486347819;0;328.05;0;330.55;0;329.75;14.428646797;296.5381546416;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.580705439;19.238722821;0.661277179;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T09:00:00;124.81;31.7;126.395359328;0;328.15;0;330.55;0;329.85;4.3751408919;289.8723365411;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;16.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T10:00:00;105.58;29.9;129.8202524808;0;328.65;0;330.35;0;329.55;8.5998776406;292.5660907036;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.405;29.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T11:00:00;99.62;27.7;116.5045247878;0;335.35;0;330.15;0;329.35;9.6478957686;293.2577712319;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3773710775;27.3226289225;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T12:00:00;94.75;26.3;106.0923411085;0;334.45;0;330.55;0;329.65;6.5816768935;291.0190437791;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.985;26.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T13:00:00;90.77;26;121.7708609483;0;336.15;0;330.45;0;329.65;4.0968148575;289.55469114;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1913921551;24.8086078449;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T14:00:00;89.42;24.7;113.6038770719;0;333.75;0;330.05;0;329.35;3.4757344875;289.496655141;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.465;24.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T15:00:00;90.54;23.8;118.6529065264;0;330.95;0;329.25;0;328.85;3.8001970279;289.6617682303;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7939443758;23.0060556242;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T16:00:00;91.39;23;134.2487459665;0;328.15;0;330.15;0;329.45;3.1768251634;289.0219269478;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T17:00:00;100.05;23;147.1458499695;0;328.05;0;330.05;0;329.35;15.7688622953;297.3034228423;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1798032852;21.8201967148;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T18:00:00;117.84;23.5;172.1493085858;0;329.45;0;329.05;0;328.65;13.05597053;295.3275512621;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;8.075;8.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T19:00:00;124.98;24.9;173.1835282773;0;329.85;0;322.65;0;325.85;13.174213616;295.9221716198;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;1.1718881078;8.7281118922;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T20:00:00;131.79;26.1;178.3427444402;0;329.25;0;322.85;0;327.05;6.1111437667;291.9320579366;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;10.545;11.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T21:00:00;124.07;27.7;181.2423395276;0;329.85;0;323.15;0;326.85;7.1551363256;293.1589918463;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.4103820105;11.2896179895;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-15T22:00:00;110.59;27.2;165.6686778096;0;327.95;0;320.35;0;324.05;1.5902876517;291.9766006077;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.84;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-15T23:00:00;93.79;26;152.8037924261;0;331.45;0;324.15;0;326.65;1.130681464;293.2273825249;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7644966097;25.2355033903;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T00:00:00;78.96;26.2;129.7995323366;0;328.25;0;329.35;0;330.65;1.2112492785;293.4974043488;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.89;26.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T01:00:00;73.1;25.7;121.6622209205;0;326.15;0;328.45;0;329.05;1.342136298;292.6850004324;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0811377398;24.6188622602;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T02:00:00;70.01;24.7;123.4083034039;0;326.35;0;328.15;0;328.85;1.120189728;293.0975;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.465;24.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T03:00:00;63.56;25.8;123.4488099575;0;326.45;0;328.45;0;328.95;1.140440254;293.2975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8451927332;23.9548072668;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T04:00:00;65.9;25.5;140.8166185657;0;326.05;0;328.35;0;328.85;0.923863585;293.5625;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.225;25.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T05:00:00;74.39;33.4;152.6356733229;0;326.15;0;328.25;0;328.95;1.010106859;293.625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.4604737845;27.9395262155;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T06:00:00;99.77;33.5;176.3436307227;0;324.25;0;326.25;0;326.45;1.264012038;293.5825;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.581105479;28.3847832878;5.1152167122;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T07:00:00;114.99;35.5;190.1962856743;0;324.25;0;326.15;0;326.45;1.330361979;294.105;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;20.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-16T08:00:00;119.54;35.4;177.0671478878;0;324.05;0;326.05;0;326.25;1.4647282283;291.3226458711;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-16T09:00:00;102.83;34.4;187.603602528;0;326.05;0;328.85;0;328.85;2.4089619194;290.3396286196;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.4051727201;25.9948272799;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T10:00:00;82.77;33.6;216.9377277453;0;327.85;0;331.15;0;331.55;2.3731515638;290.4734832748;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7105263158;30;3.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T11:00:00;76;32.1;211.6103917019;0;334.45;0;330.85;0;331.75;3.3585715155;290.5770821177;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.5347424442;27.5652575558;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T12:00:00;66.84;30.6;205.0968685565;0;335.85;0;330.85;0;331.75;1.9967985743;289.8637570362;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.8684210526;30;0.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T13:00:00;52.09;27.7;195.7882698081;0;336.25;0;331.15;0;331.95;4.7832275628;290.8984050658;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6452812089;27.0547187911;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T14:00:00;21.25;25.4;175.6936792731;0;332.55;0;331.15;0;331.95;7.2097604843;293.1871018888;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.13;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T15:00:00;12.59;24.4;164.757917621;0;328.85;0;331.75;0;332.45;15.1477066142;297.6355082641;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7772890145;23.6227109855;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T16:00:00;43.23;29.1;167.1776975586;0;330.25;0;331.15;0;331.95;32.0728148687;301.1661301842;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.645;29.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T17:00:00;74;26.8;148.3488319806;0;328.75;0;331.05;0;331.75;26.8499219243;298.9278320338;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2837720237;26.5162279763;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T18:00:00;87.44;25.2;155.0336905586;0;328.25;0;331.05;0;331.85;22.6745345878;297.9862298161;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.94;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T19:00:00;105;27.1;214.001368406;0;328.75;0;321.35;0;325.05;14.9038743837;295.8933513113;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.2913399737;24.8086600263;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T20:00:00;110.09;30.2;213.0527181948;0;329.85;0;323.55;0;327.75;10.829079247;294.5965152266;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.2894736842;30;0.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T21:00:00;106.52;30.9;197.0595066043;0;330.75;0;325.55;0;329.25;14.7011423696;296.0807744147;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.1170499343;28.7829500657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T22:00:00;104.99;29.6;192.1786955245;0;328.75;0;323.65;0;327.05;15.9715710824;297.7752721458;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.00280028;29.5414771438;0.0585228562;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-16T23:00:00;97.23;26.6;183.1006787904;0;330.55;0;329.15;0;331.85;12.6172187375;296.0557321825;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;26.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T00:00:00;77.65;24.8;186.3448929028;0;327.15;0;331.15;0;332.15;13.3477766951;295.7299016793;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.56;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T01:00:00;70.39;24.5;192.1151448416;0;328.45;0;331.95;0;332.65;6.0032555946;291.3310020638;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1144484625;23.3855515375;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T02:00:00;70.65;24.5;194.4838458957;0;328.35;0;331.85;0;332.55;1.171647792;293.45;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.275;24.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T03:00:00;70;25.3;200.137664292;0;328.35;0;331.85;0;332.55;1.109558357;293.0125;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6772463206;23.6227536794;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T04:00:00;72.52;30;209.5451963488;0;328.35;0;331.85;0;332.65;0.991998824;292.89;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.1166590343;29.309238414;0.690761586;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T05:00:00;79.83;34.7;215.4267607052;0;328.35;0;331.95;0;332.65;1.118042365;292.705;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T06:00:00;105.16;37;255.2423037757;0;328.35;0;330.95;0;331.85;0.99489546;292.1675;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.1315789474;30;7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T07:00:00;113.18;38;212.8996092747;0;328.05;0;329.95;0;331.05;0.870372244;292.49;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.5385059133;21.4614940867;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-17T08:00:00;109.99;36;172.0526489347;0;328.25;0;331.55;0;332.45;5.0373528805;292.0285523344;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.1842105263;30;6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T09:00:00;94.7;31.4;141.7818071163;0;328.35;0;331.95;0;332.85;7.1631050478;291.4862062341;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.4281773982;25.9718226018;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T10:00:00;76.08;29.8;130.7617104742;0;327.95;0;331.55;0;332.15;16.0687672146;296.088296853;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.31;29.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T11:00:00;58.41;28;136.4263889441;0;327.85;0;330.75;0;330.95;14.9970481174;295.5154060078;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5824911695;27.4175088305;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T12:00:00;27.57;26;149.1479880806;1.728472894;329.35;1.719843862;330.55;1.9331382;330.75;16.8335534764;295.6093729991;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T13:00:00;15.62;25.5;149.8299155283;1.818208951;332.05;1.67142727;330.15;1.86916193;330.15;22.0066386894;298.282111692;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0708785808;24.4291214192;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T14:00:00;8.57;24;144.5994799822;1.613006429;334.05;1.496616624;329.95;1.645593336;330.35;29.78831965;301.2576116078;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T15:00:00;10.07;23.6;129.9041540528;1.64111094;333.05;1.49996583;329.25;1.68203169;329.65;25.2260491236;299.2023620444;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0208494087;22.5791505913;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T16:00:00;47.19;23.6;131.9287192032;1.679882826;333.35;1.50503021;328.95;1.692890728;329.25;35.2386765731;300.9104857047;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.42;23.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T17:00:00;79.09;26.5;155.040299264;1.693113169;334.05;1.477318818;328.55;1.653008036;328.75;31.098719664;299.0115111522;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.7348908804;23.7651091196;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T18:00:00;102.15;25.6;175.7702495899;1.656157185;333.65;1.500470869;329.25;1.668143817;329.25;16.5007215806;294.75667928;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.455978975;12.144021025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T19:00:00;119.59;25.7;191.8548064073;1.141679132;330.55;0.85881812;322.95;1.114408425;325.65;13.3016734155;293.3583040896;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;5.6241787122;5.0758212878;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-17T20:00:00;133.5;25.9;191.2715510488;0;330.15;0.139558644;325.75;0.113559628;329.55;11.8242340154;293.534312131;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;10.355;10.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-17T21:00:00;130.16;26.7;225.8950014911;0;329.35;0.132545457;322.85;0.118218298;326.55;12.231778398;293.623437049;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.9796235085;10.7203764915;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-17T22:00:00;111;27.6;195.5647424022;0;327.45;0.13044276;321.15;0.115298585;324.25;16.4745300464;296.0046477235;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.581305499;26.2823864515;1.3176135485;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-17T23:00:00;102.94;22.4;157.138934794;0;325.85;0.123362421;320.45;0.110749037;323.25;11.7877578071;294.0923066147;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;22.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T00:00:00;100.59;22.2;152.0833972329;0.816115044;327.75;0.709179681;323.45;0.901112688;325.55;6.6869631774;290.5053423673;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T01:00:00;96.35;21.7;148.2943980893;1.244125104;322.25;1.51920208;328.35;1.747437738;328.95;1.8336824055;287.8309902248;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8759545598;20.8240454402;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T02:00:00;89.24;22.6;156.4616967212;1.341768309;325.85;1.496175939;329.05;1.66241771;329.05;1.1285498594;287.1267056308;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T03:00:00;90.01;24.3;144.7607989518;1.337193579;325.85;1.459397628;328.25;1.631176641;328.45;1.2893294387;287.0632081292;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.052846071;22.247153929;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T04:00:00;96.93;27.2;139.550949622;1.36326954;325.85;1.4738465;328.15;1.647469395;328.25;1.0999104309;286.7967316505;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.84;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T05:00:00;100.47;33.4;131.4733645271;1.378451488;325.95;1.509816189;328.85;1.686619011;328.85;1.0417414313;286.7648175268;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.6541155322;28.7458844678;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T06:00:00;100.42;35.9;134.6692061056;1.487595872;326.05;1.54974225;328.15;1.744250816;328.35;3.0828255395;286.4957500903;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.2894736842;30;5.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T07:00:00;94.83;36.5;116.6230890844;1.632120966;326.05;1.671635721;328.85;1.868163044;328.75;3.1785257247;285.7320739424;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.056303548;28.443696452;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T08:00:00;90.29;33.4;87.5288142682;1.59228584;325.95;1.6275966;328.15;1.824738084;328.25;1.5055452012;285.5646440663;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.9210526316;30;3.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T09:00:00;80.34;29.2;83.5448107363;1.628899069;326.05;1.6413068;328.15;1.83961505;328.15;2.3838602956;285.6363423324;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.9053180026;26.2946819974;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T10:00:00;72.06;28.9;82.333665679;1.6204617;326.15;1.661474784;328.75;1.86019434;328.75;3.0436144267;285.9459043632;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.455;28.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T11:00:00;65.03;27;101.4378898986;1.796840625;330.65;1.637438565;328.65;1.834109985;328.65;2.8918390306;285.6678065579;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4837625361;26.5162374639;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T12:00:00;62.87;25.4;133.8383122813;1.88308198;333.45;1.604015056;328.45;1.79760308;328.45;2.3089317612;285.7740543921;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.13;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T13:00:00;43.52;24.4;184.5936630108;1.87678648;334.15;1.608203662;328.95;1.8030312;328.95;0.2868512258;288.300930531;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7772890145;23.6227109855;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T14:00:00;29.41;23.9;197.0603463028;1.869140945;334.45;1.607539137;329.25;1.801474113;329.25;0.2148885412;288.0440235986;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.705;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T15:00:00;43.08;22.3;166.5126892755;2.13662275;334.15;1.724203146;329.25;1.93196304;329.15;0.1675252902;287.7459834747;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3849708147;21.9150291853;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T16:00:00;71.56;22.5;131.1816307768;2.165265876;333.55;1.734415846;328.95;1.952713008;329.05;0.3270160972;288.5777268542;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T17:00:00;84.59;23.3;148.5278716374;2.1941916;333.15;1.756336777;329.05;1.97729064;329.15;0.2324914407;288.1549106914;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5746547306;21.7253452694;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T18:00:00;103.08;22.6;180.965924854;2.263475676;334.35;1.769151617;329.25;1.98031248;329.15;0.1833344628;287.8557564543;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.2640843032;16.5050618071;6.0949381929;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T19:00:00;115.53;23.8;190.7471946856;1.175684625;330.65;0.8960595;323.15;1.258958701;327.25;0.1622382968;287.7282499914;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;8.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-18T20:00:00;125.87;24.8;189.4360306092;0;329.95;0.08007876;324.95;0.011519366;328.95;0.213986302;290.67;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;9.31;9.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-18T21:00:00;117.18;26.1;178.1924642111;0;330.15;0.087696315;324.65;0.011294127;328.25;0.26516962;290.8325;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;1.1860102234;9.9139897766;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-18T22:00:00;109.61;25.8;151.5097420941;0;328.25;0.08602451;321.75;0.037273557;325.25;0.321877931;290.6875;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.4234949811;25.756804327;0.043195673;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-18T23:00:00;98.76;23.2;152.674592832;0;326.75;0.08079225;320.65;0.036506905;323.85;0.126091014;290.875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T00:00:00;93.02;21.1;146.1056806486;1.170257904;326.45;1.03170654;323.75;1.389207;326.25;0.128930346;290.545;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T01:00:00;83.2;21.6;160.8117954349;1.634629373;324.25;1.691803705;327.85;1.92089695;328.15;0.070140879;288.935;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.345153364;20.254846636;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T02:00:00;80.23;21.7;159.958530827;1.940801922;326.45;1.81309001;329.05;2.026406732;328.95;0.076150143;289.065;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T03:00:00;77.03;23.3;160.6177476783;2.011147839;326.45;1.82796138;328.85;2.042478444;328.75;0.180759871;290.5325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9541174376;21.3458825624;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T04:00:00;84.16;27.7;154.7896641351;2.051765006;326.55;1.854273772;329.05;2.071482512;328.95;0.372753965;291.22;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.315;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T05:00:00;99.33;31.6;130.3068180154;2.011147839;326.45;1.829959152;328.85;2.049214629;328.85;0.16932346;291.0075;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.4708278187;28.1291721813;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T06:00:00;111;35.7;133.1956249467;2.26335816;326.75;1.886987988;329.35;2.252129786;329.35;0.345566755;291.415;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.5;30;5.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T07:00:00;109.97;36.1;129.2098981785;2.38560278;326.85;1.935814487;329.25;2.316108854;329.25;0.404728292;290.5625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.7409395532;28.3590604468;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T08:00:00;106;35.6;107.4835693312;2.489051835;327.65;1.953784642;328.95;2.339432982;328.95;0.6839486234;288.4626986619;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.6052631579;30;5.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T09:00:00;93.89;29.1;102.3270777719;2.418256839;327.05;1.908707463;328.25;2.277079552;328.35;0.6813580223;288.5134237872;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.0090131406;25.0909868594;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T10:00:00;70.37;30.3;141.394397075;2.691583666;330.45;1.96973604;329.15;2.359037169;329.25;0.5185131333;287.701655194;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.1842105263;30;0.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T11:00:00;60.56;27.4;151.8405221887;2.637115;330.85;1.924085271;329.05;2.279671899;329.05;0.8563025977;289.2248056508;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3299224704;27.0700775296;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T12:00:00;60.91;25.2;166.6494137429;2.53785595;329.65;1.878753474;328.25;2.227342304;328.35;1.3171377466;290.0066376494;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.94;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T13:00:00;57.79;24.4;203.1254451706;2.735596206;330.95;1.973304889;329.05;2.344942244;328.95;1.1020031946;289.508526692;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8721546912;23.5278453088;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T14:00:00;57.93;20.8;193.3751887639;2.757307287;331.25;1.978327299;329.05;2.349483398;329.05;0.8626463506;289.0474051289;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T15:00:00;63.62;21.5;153.8095194113;2.807584549;332.05;1.997444634;329.75;2.37445275;329.65;0.7687940453;288.7883850934;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4348894612;20.0651105388;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T16:00:00;72.15;20.9;139.0945848922;2.904682144;333.45;2.012478288;329.95;2.372920845;329.65;0.9864615363;289.1945400045;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T17:00:00;87.19;21.3;155.8216872523;2.986862202;334.55;2.017626608;329.95;2.380446066;329.75;1.0488029733;289.4012549742;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2823317871;20.0176682129;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T18:00:00;103.67;22.6;176.4643955099;3.084274572;335.95;2.014711092;329.85;2.368835765;329.65;0.7160804923;288.595016817;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.8791064389;10.7208935611;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T19:00:00;116.29;22.7;182.3041199317;2.85236514;335.45;1.75803936;326.75;2.395388785;329.65;0.5454728593;288.1948494815;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;4.0473061761;3.6526938239;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-19T20:00:00;115.93;23.5;186.4316439095;0.013900464;329.95;0.025943056;323.55;0.019559419;327.25;0.155797628;289.015;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;8.075;8.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-19T21:00:00;105.02;24.5;190.5214509119;0;330.05;0;322.55;0;326.45;0.180181263;289.5975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.846001117;15.653998883;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T22:00:00;99.79;23.9;157.7371912176;0;328.95;0.000808622;322.05;0;325.45;0.221529724;290.6175;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.705;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-19T23:00:00;85.78;22.3;138.6723595715;0;327.95;0.003575844;321.55;0;324.65;0.39013961;289.685;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3849708147;21.9150291853;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T00:00:00;78.74;19.9;131.7540501275;0;326.05;0.009934299;319.45;0.000817016;322.35;0.402836158;290.925;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T01:00:00;74;20;129.9082381893;2.174711924;327.45;1.679724739;327.25;2.280358808;329.55;0.496091545;290.7975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0733487385;18.9266512615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T02:00:00;68.08;19.9;122.5891389905;1.8090469;326.65;1.768796271;329.45;1.985859515;329.65;0.186892849;292.52;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T03:00:00;65.83;19.9;123.1901353045;1.701875106;327.35;1.710014488;329.55;1.909125764;329.55;0.174960248;291.4375;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0207863206;18.8792136794;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T04:00:00;65.05;21.7;137.4696250646;1.545715928;326.55;1.55830413;327.85;1.75147805;328.15;0.187314016;290.875;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T05:00:00;65.7;24.5;121.5936698275;1.334213709;325.25;1.35020288;325.15;1.477241873;324.85;0.187172554;289.455;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.584866452;21.915133548;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
