timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-05-20T06:00:00;62.08;27.6;132.1106885425;1.350493872;324.35;1.38243584;325.15;1.496280864;324.35;0.187138189;292.475;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.22;27.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T07:00:00;62.46;25.9;127.9609532042;1.69564396;324.55;1.54541934;325.45;1.744222836;325.25;0.268817327;289.69;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5222028384;25.3777971616;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T08:00:00;59.76;25.8;126.6737556769;1.745515512;324.35;1.559554836;325.35;1.772065734;325.25;0.201318493;289.8625;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.51;25.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T09:00:00;40.04;23.9;145.136185591;1.611134567;324.25;1.540231848;325.55;1.724261904;325.55;0.295193233;289.9325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3247455716;23.5752544284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T10:00:00;4.44;22.8;156.1735243318;1.944742905;324.65;1.666522376;325.45;1.87429626;325.55;0.234962495;289.8725;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.66;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T11:00:00;0.28;23;136.3879871438;2.694583122;331.05;1.749490071;326.05;2.146620004;326.55;0.203534325;290.07;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2746689619;21.7253310381;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T12:00:00;-1.43;23.4;121.585404305;2.869211898;332.85;1.736142212;325.35;2.149005299;326.05;0.233698501;289.335;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.23;23.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T13:00:00;-1.27;22.9;131.7442445956;2.295223183;333.85;1.629627948;327.35;1.934242011;328.25;0.191001888;290.4675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9375095138;21.9624904862;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T14:00:00;-0.09;23.6;139.8830433124;1.664215425;335.65;1.477660174;329.85;1.667184103;330.85;0.228199405;290.57;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.4047306176;11.1952693824;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T15:00:00;0;22.2;134.2194053158;1.661273328;336.05;1.49242522;330.45;1.640934666;330.95;0.179061863;291.685;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.6688567674;10.5311432326;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T16:00:00;1.32;22.1;134.070168471;1.760174234;336.55;1.5713568;331.55;1.83236823;333.65;0.17189837;290.4275;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T17:00:00;25.94;22.4;135.6139486699;1.69122312;334.55;1.585798677;331.85;1.867564272;334.25;0.248763711;291.28;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2913243233;21.1086756767;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T18:00:00;53.68;22.3;176.4390382788;1.76279596;336.75;1.603787019;332.45;1.854339525;334.25;0.201853978;291.8375;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T19:00:00;78.44;22;204.2892404765;1.805809614;336.95;1.597495716;331.95;1.876189107;334.25;0.181085744;292.5825;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.986208975;21.013791025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T20:00:00;87.69;22.8;219.7006819195;1.860958194;336.95;1.650520614;332.45;1.91636419;334.15;0.227508422;292.0646701241;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.66;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T21:00:00;81.06;22.8;231.4675128428;1.844560515;336.65;1.647221772;332.45;1.84017465;332.65;0.1952443705;291.71319198;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1695441261;21.6304558739;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T22:00:00;78.6;22.5;248.9403655185;1.83364132;336.55;1.614101846;331.75;1.8589912;333.15;0.1915790073;291.6111235371;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-20T23:00:00;73.02;21.3;229.2108069551;1.842743214;336.45;1.57169256;330.35;1.69188065;329.25;0.257665899;293.1124594302;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5234063732;20.7765936268;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T00:00:00;52.2;19.9;237.8332601508;1.898941044;336.05;1.60724115;330.15;1.754068998;329.45;0.225352185;292.4725;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T01:00:00;40.04;19.5;227.268617421;1.697373124;331.95;1.594121328;330.05;1.744420095;329.45;0.144759184;290.6830756802;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8105366491;18.6894633509;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T02:00:00;33.88;19.6;222.2600237749;1.814644299;335.25;1.569051248;329.85;1.720876324;329.35;0.2360695314;292.1699219101;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T03:00:00;28.76;19.6;223.2633460685;1.635162392;331.75;1.554887772;330.05;1.702269624;329.45;0.2116468092;290.3053349977;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0053975821;18.5946024179;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T04:00:00;29.95;20.8;215.1311010176;1.487467164;328.45;1.542866165;329.85;1.693022234;329.35;0.266038025;292.3279337127;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T05:00:00;28.26;24.5;215.0135756647;1.450048111;327.85;1.502458848;328.35;1.681217472;328.35;0.1488584065;290.8564528653;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.0117619974;21.4882380026;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T06:00:00;30.79;26.5;205.7174391911;1.521878367;328.05;1.568200656;329.45;1.733798887;329.25;0.4111962103;289.9920509085;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.175;26.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T07:00:00;27.55;26.5;181.4946486205;1.7648385;327.95;1.698446157;329.25;1.873143484;328.75;0.192734319;292.0025;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3593385677;25.1406614323;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T08:00:00;20;27.9;158.6325809729;1.937379968;328.05;1.76986091;329.65;1.981340745;329.05;0.203328309;291.72;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.505;27.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T09:00:00;2.14;28.1;141.5940899994;2.14358977;330.25;1.753323331;329.05;1.99452632;328.65;0.251036006;290.98;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5362775164;26.5637224836;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T10:00:00;0;26.6;132.4862172964;2.335026132;335.75;1.763923554;329.35;1.952782958;328.95;0.177733402;290.7475;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.27;26.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T11:00:00;-0.48;26.5;133.1262931799;2.343137534;336.25;1.795451418;330.05;1.973962419;329.45;0.1308947094;289.6259394974;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3119057293;25.1880942707;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T12:00:00;-7.92;25.4;134.3194079916;2.070564768;336.35;1.66418045;330.15;1.886322064;330.75;0.1424649457;289.7868453953;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.13;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T13:00:00;-25.03;24.4;142.6062950407;1.801113171;336.05;1.550757924;330.05;1.80094669;331.75;0.1281172923;289.2680693234;0;0;0;0;0;-0;0;0;-0;0;0;-0;47.307587;24.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T14:00:00;-41.37;23.9;156.8024370811;1.74816242;336.15;1.540724296;330.75;1.83123504;333.55;0.1713411689;290.4000087793;0;0;0;0;0;-0;0;0;-0;0;0;-0;70.0078562413;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T15:00:00;-19.58;22.1;176.3771045951;1.605727432;335.55;1.576579267;332.05;1.656069048;333.25;0.1664508795;291.8032005933;0;0;0;0;0;-0;0;0;-0;0;0;-0;46.954400937;0.1082093073;21.9917906927;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T16:00:00;-0.41;22.4;192.1316317111;1.511545353;334.85;1.563600744;331.85;1.549007775;333.05;0.4395739719;290.6778880932;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.3707581284;0;22.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T17:00:00;2.22;22.2;187.6274379835;1.411830229;332.25;1.551479808;331.55;1.523511;332.75;0.1594783563;290.8122406146;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T18:00:00;41.34;23.2;197.0682798906;1.493845205;334.65;1.550405376;331.55;1.51745333;332.65;0.1673781158;290.642447936;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T19:00:00;85.49;24.1;194.6271357968;1.551903705;334.65;1.459176586;329.85;1.614674037;332.05;0.1679783192;291.7088242738;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.663124205;22.436875795;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T20:00:00;90.87;24.4;195.5719751501;1.550780308;334.45;1.466612271;330.05;1.590528696;331.25;0.1634413997;291.9923880701;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.18;24.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T21:00:00;91;25.5;226.9115789948;1.561485456;334.55;1.466756368;329.95;1.568049564;330.35;0.310603688;290.4052337732;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8298039947;23.6701960053;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T22:00:00;89.94;26.6;213.2033852861;1.56959406;334.55;1.433395814;329.05;1.638402476;331.75;0.1955316928;290.3584183688;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.27;26.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-21T23:00:00;83.5;25.4;212.9738368077;1.641313795;334.65;1.49001894;329.75;1.70417786;331.65;0.1965399552;289.8026664287;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7337191327;24.6662808673;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T00:00:00;88.29;25.4;188.5722569995;1.611513696;334.75;1.449966969;329.25;1.705000472;332.35;0.2854545256;290.8214833549;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.13;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T01:00:00;80.06;24.1;186.0565952236;1.506476776;332.35;1.42689606;328.75;1.51057025;328.15;0.4014469614;291.598385557;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6196017608;23.4803982392;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T02:00:00;78.31;25;181.8608191348;1.47990417;330.15;1.453878573;328.85;1.566309208;328.05;0.6555749329;292.7144407694;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.75;25;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T03:00:00;77.8;25.2;187.223822768;1.317979713;325.85;1.464366876;328.85;1.580956738;328.05;0.8119423287;292.7541707257;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3875197109;23.8124802891;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T04:00:00;81;28.1;225.6760206303;1.406901552;326.75;1.327196325;325.65;1.584585744;326.75;1.0773703677;293.6364782388;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.695;28.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T05:00:00;99.03;30;222.8236776813;1.643163273;330.05;1.19747405;325.45;0.341404965;325.05;1.992985116;294.1130187909;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.4400977792;27.5599022208;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T06:00:00;115.78;31;228.720424953;1.757569296;326.75;1.352015984;325.45;0.027409208;324.75;1.7918935619;295.5379575467;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.2;16;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-22T07:00:00;120;30.1;208.5470575595;1.551072699;322.85;1.261093575;323.45;0.005053188;323.25;1.8185963656;295.5452734189;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.3476709593;14.7523290407;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-22T08:00:00;113.42;28.8;171.8739650526;1.468001478;321.35;1.193022432;321.95;0;321.65;4.241989825;291.7598130916;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.11;13.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-22T09:00:00;104.31;28.4;167.7429473726;1.40779971;320.15;1.154320496;320.95;0;320.95;17.8828892263;298.0855837515;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.3819949803;20.0180050197;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T10:00:00;89.97;27;165.9707978037;1.341814476;318.85;1.10151664;319.75;0;319.85;15.0722631981;296.1369935347;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.65;27;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T11:00:00;78.39;25.4;154.7816522835;1.268478896;317.55;1.046621279;318.45;0.0800228;319.15;9.2062117782;293.1891576281;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5439877792;24.8560122208;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T12:00:00;68.38;25.8;133.7030757673;1.210967405;316.45;1.009389692;317.55;0;317.95;16.6167296159;296.661303606;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.51;25.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T13:00:00;65.06;23.9;135.7380210659;1.156186762;315.45;0.962580551;316.45;0;316.95;22.7813480227;299.8306626863;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3247455716;23.5752544284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T14:00:00;68.01;23.8;125.2909506939;1.10568566;314.65;0.92858625;315.65;0;316.05;9.6502178367;293.7752414737;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.61;23.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T15:00:00;72.21;23;127.3382480651;0.000581984;313.95;0.921662599;315.25;0;315.25;10.8050577122;294.2501786859;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8003405782;22.1996594218;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T16:00:00;84.26;23;101.6564832964;0;313.45;0.909761306;314.95;0;314.95;25.0245976296;297.7531852533;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T17:00:00;101.47;22.2;143.9593744692;0;313.15;0.892769052;314.55;0;314.65;41.1498912944;301.9678040206;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7593039422;21.4406960578;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T18:00:00;110.55;23.9;179.1232144114;0;312.85;0.87520041;314.15;0;314.25;29.7606655468;298.7972617966;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.5624178712;11.3375821288;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T19:00:00;144.26;24.7;174.1602953117;0;312.55;0.457075684;313.75;0;313.85;10.8210418928;292.3858747886;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;5.0985545335;4.6014454665;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-22T20:00:00;158.57;26.5;165.7155876422;0;312.65;0;313.45;0;313.85;13.487601638;293.3343896623;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;10.925;11.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-22T21:00:00;125.04;25.5;154.1127763834;0;312.75;0;313.35;0;313.95;25.0014900626;297.416494835;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.0642774639;10.4357225361;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-22T22:00:00;110.33;24.5;134.9491106764;0;312.75;0.001968393;313.25;0.000576388;313.75;31.3306938932;299.6757636439;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.275;24.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-22T23:00:00;101.45;22.3;128.561306863;0;312.55;0.000278401;313.05;0;313.55;22.4454819661;297.1322324479;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1003737845;22.1996262155;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T00:00:00;91.39;20.7;111.2266403304;0;312.15;0.000814218;312.55;0;313.05;7.224754177;293.9521363459;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.665;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T01:00:00;78.61;20.7;109.6779184873;0;311.45;0.007325164;311.85;0;312.35;3.3384415944;297.7287138572;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0618229566;19.6381770434;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T02:00:00;77.09;20.2;106.2027463546;0;310.95;0.008657012;311.35;0;311.85;1.7830819119;295.9008945863;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T03:00:00;69.58;20.6;101.6005078814;0;310.75;0.01611648;312.35;0.000814218;312.55;1.1667324372;294.1536333234;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2464247306;19.3535752694;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T04:00:00;70;22.2;106.0985166396;0;310.25;0.02039742;311.15;0;311.45;1.5587631902;295.9303741607;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T05:00:00;78.64;26.6;111.4129494797;0;309.95;0.015600249;310.85;0;311.15;2.0844521159;296.815972483;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.4515130355;23.1484869645;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T06:00:00;101.09;28.5;118.1986385186;0;309.85;0.032440012;311.85;0.001046452;311.85;2.3250686153;296.7435356515;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.075;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T07:00:00;105.39;30.4;117.0705388055;0;309.35;0.031762896;310.35;0.00146895;310.65;2.1109163124;296.0476251518;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.4606160972;27.9393839028;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T08:00:00;101;30;144.625444473;0;309.35;0.040194669;311.45;0.015702376;311.55;14.8253753257;294.4936616101;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T09:00:00;91.87;30;137.8235833573;0;309.05;0.013475168;310.35;0.000484054;310.45;18.163914099;294.7835118181;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5388738502;28.4611261498;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T10:00:00;84.6;27.9;144.5007456201;0;308.95;0.018851525;310.65;0.000244825;310.65;12.0275731374;292.4325602652;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.3709581484;27.333724174;0.566275826;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T11:00:00;74.53;24.1;146.5663895042;0;308.95;0.012591;311.15;0;311.05;11.9643164449;292.3676082554;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;24.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T12:00:00;43.88;24.2;144.5431827139;0;308.75;0.007894557;310.25;0.000239229;310.25;10.2378054917;292.0872460228;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T13:00:00;24.04;22.8;145.5697812969;0;308.65;0.014592969;310.25;0.000962512;310.35;16.0954386479;294.6184654044;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.505484389;22.294515611;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T14:00:00;5.55;22.3;158.380909667;0;308.85;0.002739242;310.95;0;310.65;28.9415630168;299.335581706;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T15:00:00;3.54;21.4;158.8590927026;0;308.45;0.003738128;309.85;0;309.85;26.3394360437;299.3544226492;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6708344678;20.7291655322;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T16:00:00;12.81;21.4;151.8247152945;0;308.35;0.02291562;311.15;0.001238115;310.85;18.1760604071;296.3850154062;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.33;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T17:00:00;61.72;21.8;142.6390259686;0;307.85;0.031119356;309.75;0.007431488;309.75;22.0938577954;297.0813955987;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3079796846;20.4920203154;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T18:00:00;78.09;23.3;153.0131484433;0;307.75;0.030839556;309.85;0.004180212;309.75;27.9505217192;298.9339515662;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.135;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T19:00:00;95.27;27.3;172.0603228649;0;307.75;0.031817457;310.25;0.00404311;310.15;25.180594042;298.9267650194;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.2976887385;24.0023112615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T20:00:00;100.95;28.7;175.9628470592;0;307.65;0.028673904;309.95;0.003270862;309.85;26.2893875271;300.8344780343;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.265;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T21:00:00;103.34;26.4;175.9347345244;0;307.45;0.038538253;310.05;0.016217208;309.95;21.2698835214;298.7455171905;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2632537057;26.1367462943;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T22:00:00;100.09;25;138.3297541343;0;307.35;0.040873184;309.75;0.02262183;309.65;7.4998586958;292.2723842251;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.75;25;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-23T23:00:00;93.78;22.8;138.1902168982;0;307.25;0.04439027;309.85;0.027931035;309.65;10.1722228277;293.0804480337;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.126021682;22.673978318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T00:00:00;83;20.7;115.8641780376;0;307.05;0.045554238;309.35;0.030632504;309.25;17.2924118789;296.8527393558;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.665;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T01:00:00;76.09;20.5;122.4978778561;0;307.05;0.048802716;310.25;0.0352548;309.95;3.0617060449;294.6084445259;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9566981209;19.5433018791;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T02:00:00;75.13;20.5;128.8466196065;0;306.75;0.045377964;309.05;0.03426151;308.95;2.2381401342;296.5524373337;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T03:00:00;76.31;20.9;118.8091997506;0;306.85;0.047427499;309.85;0.03739527;309.65;2.1096308924;296.2955386072;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2618134691;19.6381865309;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T04:00:00;76.58;23.7;111.5048085847;0;306.55;0.04991632;309.15;0.040929144;309.05;2.1584108305;296.0416123927;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.515;23.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T05:00:00;86.4;27.5;131.5065380829;0;306.55;0.05212674;309.35;0.039191586;309.25;2.0268151186;296.0504916477;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.2130822208;24.2869177792;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T06:00:00;108.45;30.2;172.6148622877;0;306.35;0.054044769;309.45;0.044146844;309.25;1.9904258171;295.8654554232;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.5281686063;25.1257609335;5.0742390665;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T07:00:00;124.15;32.6;143.2176517698;0;306.25;0.049419675;308.85;0.039065676;308.75;1.0478474774;291.4858971041;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;17.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-24T08:00:00;109.66;32.9;129.2348747197;0;306.35;0.041337652;309.75;0.007479054;309.35;18.5114408861;294.8975403686;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.4473684211;30;2.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T09:00:00;99.01;30.9;120.3331936898;0;306.15;0.041684604;308.75;0.005817042;308.55;18.4889135514;294.7095239611;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.5360932983;27.3639067017;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T10:00:00;85.92;30.6;105.9413517279;0;306.35;0.046679034;309.75;0.00679914;309.35;28.7068448071;297.1155089092;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.8684210526;30;0.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T11:00:00;81;28.7;115.8799885414;0;306.15;0.04206793;308.65;0.007705692;308.45;27.9095208478;298.1035502796;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1709053876;27.5290946124;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T12:00:00;80.58;29.1;105.1899962567;0;306.15;0.045273039;309.25;0.01326252;308.95;29.3374500798;299.697921473;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.645;29.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T13:00:00;83;32.3;101.3291497636;0;306.15;0.04279541;309.25;0.009225006;308.85;23.6909794775;297.9596664875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.1747050066;29.1252949934;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T14:00:00;75.21;30;85.111162667;0;306.15;0.038847432;308.75;0.009048732;308.55;21.8835557225;298.336214881;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T15:00:00;88.06;29.4;88.424083962;0;306.15;0.041781135;309.65;0.010899609;309.05;11.1432933006;293.4925326398;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.223499343;28.176500657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T16:00:00;95.6;27.3;100.9336713386;0;305.85;0.039765176;308.35;0.004647478;308.25;20.3354496865;298.6436136938;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.935;27.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T17:00:00;107.78;27.2;116.8258837787;0;306.05;0.04524366;309.65;0.009342522;309.05;25.1597288531;299.5588658501;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3478127858;25.8521872142;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-24T18:00:00;116.24;29.6;173.1693613195;0;305.55;0.0600171;308.15;0.048360632;308.05;22.8948698091;297.5495810673;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.87;14.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-24T19:00:00;170.56;30.6;176.2268423978;0;305.55;0.06782352;309.15;0.059523253;308.85;19.7025771135;296.4170660748;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.2745427858;14.3254572142;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-24T20:00:00;182.68;32.3;176.2353159209;0;305.25;0.063156456;308.35;0.0566595;308.15;23.6280008538;299.679850038;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.3174212158;17.2412878607;0.0587121393;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-24T21:00:00;153.51;30.5;147.9502719161;0;305.25;0.06418612;308.65;0.058220784;308.45;19.4106924946;297.9288603915;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;15.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-24T22:00:00;116.24;29.1;129.1144774517;0;305.15;0.064402965;308.65;0.057840256;308.35;21.7066773654;300.1252364151;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.395;14.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-24T23:00:00;103.4;26.2;115.8649269957;0;305.05;0.063585949;308.25;0.057324025;308.05;18.7294608973;298.5792907278;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.083323272;19.116676728;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T00:00:00;102.22;24;115.1072277814;0;305.05;0.066137725;308.65;0.058690848;308.35;14.5160274965;296.5283041682;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T01:00:00;93.84;23.8;132.3610282341;0;304.85;0.064393172;307.95;0.05719112;307.75;2.0016571431;295.0241783962;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1259742444;22.6740257556;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T02:00:00;90.95;24.3;132.4718353406;0;304.95;0.069186146;308.95;0.06245136;308.65;1.8105965465;295.9536269759;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.085;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T03:00:00;88.88;25;121.6288753842;0;304.65;0.063958083;307.85;0.05923366;307.65;1.9006583664;296.1014346271;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6144247438;23.3855752562;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T04:00:00;90.71;27.5;114.7230067262;0;304.75;0.067438795;308.65;0.06273116;308.35;2.0002918298;296.1920002993;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.125;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T05:00:00;99.64;33.2;118.0868414744;0;304.55;0.066078967;308.05;0.061480454;307.75;1.9176070637;296.4451963055;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.4066921813;28.7933078187;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T06:00:00;122.58;36.7;135.8465692777;0;304.65;0.0667323;308.15;0.063357912;307.95;1.9160151136;295.8801627082;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-25T07:00:00;124.48;42.3;138.2594558364;0;304.55;0.067638852;308.45;0.06316485;308.15;1.5387224262;295.4806126856;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;4.0566141524;23.2433858476;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-25T08:00:00;104;39.9;154.0446287062;0;304.55;0.053718802;307.75;0.039686832;307.55;5.5618425629;291.0466339324;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.0789473684;30;9.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T09:00:00;83.35;38.3;125.2540177405;0;304.95;0.052496076;309.05;0.026581;308.35;16.0359407823;296.9431529571;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.1047135348;27.1952864652;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T10:00:00;70.85;35.9;102.5209930735;0;304.75;0.045752896;307.75;0.018605301;307.45;7.6845561282;293.7151478422;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.2894736842;30;5.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T11:00:00;55.56;32.1;93.252224763;0;305.15;0.050364;309.15;0.020414208;308.35;17.6151177494;298.1053892798;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.7435571616;26.3564428384;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T12:00:00;41.28;29.7;94.6699663974;0;304.85;0.047505843;307.85;0.017404959;307.45;29.2808460442;301.0734173706;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.215;29.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T13:00:00;16.7;28.8;95.7971074817;0;305.25;0.049759632;308.75;0.02035545;308.15;32.1242048995;301.6219233709;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0504233509;27.7495766491;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T14:00:00;20.26;28.4;98.0014762763;0;305.15;0.045081376;308.35;0.0081142;307.65;29.7063937648;301.1788482929;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.98;28.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T15:00:00;10.27;27.4;105.554910099;0;305.25;0.042873754;308.55;0.005590404;307.95;16.6474534076;295.5931198527;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9311763995;26.4688236005;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T16:00:00;40.99;25.9;116.4785390172;0;305.35;0.039682635;308.65;0.002673489;307.85;5.5247154735;290.7099623497;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.605;25.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T17:00:00;73.33;26.1;125.1300072628;0;305.45;0.0381927;308.75;0.001042255;308.05;5.4994094456;290.7452267583;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4336859264;24.6663140736;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T18:00:00;94.16;26.4;143.2876747033;0;305.25;0.036788104;308.35;0.000817016;307.75;9.6132928297;292.6944732517;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.08;26.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T19:00:00;110.64;25.7;156.9432198107;0;305.35;0.036194928;308.55;0.000414104;307.95;14.9106059903;295.2793501939;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9862720631;24.7137279369;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T20:00:00;124.8;28.1;150.8687496131;0;305.65;0.037147647;309.05;0;308.25;19.8750555817;299.0766667372;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.445;13.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-25T21:00:00;108.69;28.8;136.3959442615;0;305.15;0.042227416;308.55;0.010693956;307.85;11.130237572;294.8478379467;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.9242745204;19.8757254796;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T22:00:00;100.48;28.1;141.6849562725;0;304.65;0.052311408;308.35;0.034577684;307.95;21.0908571669;298.9632497841;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.1078739453;27.8068227322;0.2931772678;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-25T23:00:00;90.94;24.8;123.1325442239;0;304.45;0.05351175;308.15;0.03570248;307.65;19.3252338661;299.2864962084;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T00:00:00;88.11;23.2;114.3312550874;0;304.35;0.054614162;308.05;0.036716755;307.65;11.1991236674;294.5943305515;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T01:00:00;76.4;23.6;121.2903858706;0;304.25;0.056614732;308.25;0.03880826;307.75;2.1658714624;296.195541042;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4003121156;22.1996878844;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T02:00:00;74.57;24.2;126.0266395508;0;304.15;0.055761342;307.75;0.040526232;307.35;1.8214131502;295.7675374334;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T03:00:00;74.63;26.5;131.3249159842;0;304.15;0.058648878;308.45;0.04318713;307.85;1.8754576032;295.2304092862;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.4502938502;24.0497061498;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T04:00:00;78.99;29.7;121.2598186499;0;303.95;0.056004768;307.55;0.04230576;307.15;1.9777185342;296.5655398208;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.5917065391;29.3887627922;0.3112372078;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T05:00:00;89.59;34.2;128.7660579171;0;304.05;0.059966736;308.35;0.046271925;307.85;1.8626971103;296.7529190298;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T06:00:00;104.94;35.4;152.1218769458;0;303.85;0.058019328;307.55;0.04622296;307.15;1.7370458136;296.2581896136;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8157894737;30;5.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T07:00:00;105.6;37;140.732292004;0;303.85;0.06004508;307.95;0.046536336;307.55;1.5684779825;295.4636357998;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0563298292;28.9436701708;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T08:00:00;100.65;35.2;110.2355810772;0;303.95;0.052493278;307.75;0.03310034;307.15;12.2698464363;295.2052591745;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.0263157895;30;5.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T09:00:00;81.44;33.4;88.8734865938;0;304.25;0.04935672;307.85;0.021303972;307.25;23.7639092136;299.5362160225;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.0589684625;27.3410315375;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T10:00:00;56.25;31.8;88.5594818923;0;304.55;0.048160575;308.45;0.009402679;307.45;28.64468168;299.6018386392;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6052631579;30;1.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T11:00:00;33.16;30.3;93.0946460829;0;304.45;0.044830955;307.65;0.008167362;307.05;36.6822050858;301.0557948481;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.6425900131;27.6574099869;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T12:00:00;21.02;28.7;119.0467545792;0;304.55;0.05237856;308.75;0.0204254;307.75;7.785325915;291.2463680225;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.265;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T13:00:00;0.97;25.9;136.5154934535;0;304.25;0.046088656;307.35;0.016483018;306.85;8.0148341747;291.5845787975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.0004416163;25.8995583837;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T14:00:00;0;25.3;138.8025371452;0;304.45;0.05062981;308.55;0.026144512;307.75;7.2908156651;291.3789364928;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.035;25.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T15:00:00;0.07;26.1;119.2620928875;0;303.75;0.059001426;307.35;0.049976477;307.05;6.2215721961;291.1966413395;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7182829566;24.3817170434;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T16:00:00;22.92;24.2;109.0026544707;0;303.55;0.06450789;307.65;0.060789348;307.35;8.9131348157;292.4514466787;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T17:00:00;53.59;24.2;109.0510520812;0;303.55;0.064135756;307.75;0.059200084;307.35;23.8529915275;299.0096364124;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2413582392;22.9586417608;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T18:00:00;88.28;24.6;148.4772017505;0;303.45;0.062531103;307.25;0.058690848;306.95;22.023300112;299.689712001;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.37;24.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T19:00:00;110.82;25;164.9294105101;0;303.55;0.065662065;308.05;0.0608565;307.65;19.566683974;300.2061221361;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4721262286;23.5278737714;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T20:00:00;115.62;27.8;170.2147156832;0;303.35;0.061972902;306.95;0.057840256;306.75;20.7425001248;301.1739859378;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.16;12.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-26T21:00:00;110;29.5;158.9349143573;0;303.55;0.068685304;308.35;0.064780695;307.85;16.4267801301;298.60191222;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.4345099606;20.0654900394;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T22:00:00;99.5;29.7;139.5417481975;0;303.35;0.063324336;306.95;0.060625665;306.65;17.8047299667;300.2136427247;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.215;29.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-26T23:00:00;92.5;27.5;115.7138830715;0;303.45;0.068071143;307.85;0.064818468;307.45;18.3647358784;299.2600892524;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3671119185;27.1328880815;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T00:00:00;89.69;26.5;110.9217015061;0;303.25;0.066476283;307.25;0.063131274;306.95;2.8287726459;291.2003162316;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.175;26.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T01:00:00;83.53;26.5;112.7380146985;0;303.25;0.067659837;307.25;0.065254956;306.95;0.9708489165;292.5043153995;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3593385677;25.1406614323;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T02:00:00;84.73;29.1;113.723521427;0;303.25;0.0714889;307.75;0.067462578;307.25;1.4989295639;294.816674274;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.645;29.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T03:00:00;86.33;28.5;124.0371329726;0;303.05;0.0665924;306.75;0.064863236;306.55;1.130464346;294.0395376973;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1773331275;27.3226668725;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T04:00:00;91.25;31.2;116.8438632337;0;303.15;0.073166301;308.05;0.069905232;307.55;1.149553074;292.8577537508;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.1665640248;29.4655641648;1.7344358352;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T05:00:00;90;35.7;116.2078311372;0;302.95;0.06534729;306.65;0.062417784;306.35;1.2976995111;294.5662999621;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T06:00:00;82.7;37.9;112.355006238;0;303.15;0.066049588;307.95;0.059616986;307.45;1.338134709;294.7694368049;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.1842105263;30;7.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T07:00:00;82.99;38.8;107.5971687994;0;303.05;0.057171534;307.05;0.0468665;306.55;1.2489176542;294.4927299808;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.3163823916;28.4836176084;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T08:00:00;72.61;35.8;87.117666613;0;303.25;0.05923366;307.75;0.04720226;307.15;18.4789739887;299.3562327311;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.3947368421;30;5.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T09:00:00;55.06;32.9;85.8232728489;0;303.15;0.058783182;307.25;0.047946528;306.75;21.1859724531;301.3559743343;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.111499343;26.788500657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T10:00:00;16.37;30.4;77.531650075;0;303.25;0.057796887;307.25;0.046995208;306.75;19.6786720089;302.0924313211;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.0789473684;30;0.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T11:00:00;1.45;28.3;78.8834762048;0;303.35;0.059630976;307.95;0.047144901;307.25;20.2197090849;301.0866897187;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8555413929;27.4444586071;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T12:00:00;0;26.5;73.9412517978;0;303.25;0.054443484;306.95;0.04311718;306.55;22.7613156487;302.3055444492;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.175;26.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T13:00:00;-6.03;26.7;86.256500161;0;303.55;0.0583383;308.15;0.045294024;307.35;17.3204910825;299.6408649328;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4644634034;25.2355365966;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T14:00:00;-2.39;25;86.8986865984;0;303.25;0.052512864;306.95;0.042423276;306.45;18.2026179673;303.5807408422;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.75;25;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T15:00:00;0.51;24;117.5259794674;0;303.55;0.05758284;307.85;0.044975052;307.25;2.0612174848;291.9032089326;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7567706965;23.2432293035;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T16:00:00;2.26;23.9;113.1900438384;0;303.45;0.055028266;307.35;0.041477552;306.75;0.2239272702;287.1695403057;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.705;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T17:00:00;55.08;24.6;121.1717402266;0;303.55;0.054815618;307.45;0.04150833;306.95;0.244856923;287.3854562005;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5939064258;23.0060935742;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T18:00:00;84.85;27.5;170.0353772492;0;303.55;0.056578358;307.75;0.040447888;307.05;0.2655270887;287.5261936604;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.125;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T19:00:00;100.38;30.9;207.1429039923;0;303.45;0.05307806;307.15;0.039574912;306.75;0.1862460188;287.1081065641;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.1977565703;27.7022434297;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T20:00:00;124.93;31.4;195.8596449348;0;303.65;0.057324025;308.05;0.043108786;307.35;0.2891012372;287.5044531957;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.1594106779;16.1899816789;0.2100183211;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-27T21:00:00;113.08;29.4;202.7102572426;0;303.45;0.052898988;306.95;0.04003938;306.65;0.1289820291;286.6908800042;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;14.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-27T22:00:00;100.03;29.1;204.1538112418;0;303.65;0.0579186;308.15;0.044212597;307.45;0.1995756125;287.0440534013;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.3711581684;28.9632590066;0.1367409934;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-27T23:00:00;94.71;26;196.0908333756;0;303.35;0.05444908;307.05;0.04230576;306.65;0.0862428054;286.4103881124;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T00:00:00;87.09;26.5;219.9916200576;0;303.45;0.05761082;307.65;0.044337108;307.05;0.1043863121;286.4971676535;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.175;26.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T01:00:00;84;27.5;216.5875437253;0;303.75;0.0570792;308.15;0.040043577;307.25;0.270337048;287.5680674364;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8849627464;25.6150372536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T02:00:00;81.92;28.6;237.4662616389;0;303.45;0.060461982;307.85;0.0496645;307.35;0.4051595801;288.15215707;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.17;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T03:00:00;77.87;28.1;218.1411307901;0;303.15;0.057754917;307.05;0.047428898;306.55;0.1222519602;286.6447929372;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2042476478;26.8957523522;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T04:00:00;77.86;31.7;216.2813838548;0;303.15;0.05797456;307.15;0.04834944;306.65;0.3120354181;287.8750711122;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.3162789963;28.3051064633;3.3948935367;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T05:00:00;76.47;38.7;208.8790068458;0;303.25;0.062118398;308.05;0.052247054;307.35;0.2973554876;287.9499400112;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T06:00:00;72.02;39.3;192.7305526432;0;303.05;0.056698672;306.75;0.04709034;306.35;0.2225502534;287.4105169053;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.7105263158;30;9.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T07:00:00;64.84;38.8;158.1700574832;0;303.35;0.058611105;307.85;0.04622296;307.15;0.1253740472;286.6163846703;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.0521826544;27.7478173456;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T08:00:00;37.7;40.3;137.798450207;0;303.15;0.054250422;306.95;0.042609343;306.45;0.3655030275;288.0095519785;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.1826544021;19.1173455979;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T09:00:00;0;37.3;117.7092679388;0;303.35;0.055815903;307.45;0.040632556;306.85;0.2764203345;287.4902886891;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.605781866;17.694218134;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T10:00:00;-3.08;37.5;107.0598353497;0;303.35;0.056216017;307.45;0.038813856;306.75;0.254941267;287.3354192043;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.6052631579;30;7.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T11:00:00;-18.05;36;108.2961342385;0;303.25;0.054829608;306.95;0.037399467;306.45;0.152460052;286.8013588674;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.6344060447;27.3655939553;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T12:00:00;-48.72;34.4;110.1310158877;0;303.35;0.061908548;307.95;0.04348092;307.15;0.1780496425;286.9062923017;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.0814717477;16.3185282523;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T13:00:00;-129.91;31.5;123.8735401784;0;303.15;0.056698672;306.75;0.038303221;306.25;0.3093197615;287.6025773977;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.9210526316;30;1.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T14:00:00;-129.96;31.5;138.3156678397;0;303.55;0.0616959;308.15;0.040043577;307.25;0.1270766515;286.5995864582;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.1156675427;28.3843324573;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T15:00:00;-98.08;30.6;166.984649657;0;303.15;0.05422524;306.75;0.034637841;306.25;0.2211920675;287.3854990659;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.9708605535;18.0669211699;12.5330788301;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T16:00:00;-18.68;28.4;175.2846432393;0;303.55;0.055379415;307.65;0.035137284;306.95;0.2336232026;287.5077768168;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.9504634674;28.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T17:00:00;-0.06;29.4;224.6264404165;0;303.35;0.053015105;307.45;0.03519884;306.75;0.2136713766;287.2905374657;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;29.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T18:00:00;50;29.6;287.5792570723;0;303.45;0.052048396;307.35;0.038813856;306.75;0.2781587781;287.4178752139;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.12;29.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T19:00:00;72.9;31.6;334.6028916289;0;303.55;0.053718802;307.75;0.040058966;307.05;0.2851703788;287.3879165687;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.5696038896;29.0303961104;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T20:00:00;80.01;31.7;336.4346311504;0;303.35;0.050968368;306.95;0.038992928;306.55;0.2833527942;287.6624950666;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.7105263158;30;1.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T21:00:00;77.84;34.1;320.7076633095;0;303.65;0.0562398;308.15;0.042512812;307.35;0.1222663008;286.611451286;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.5874047306;29.5125952694;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T22:00:00;73.8;34.1;269.0406190175;0;303.25;0.051751808;306.75;0.041120807;306.45;0.1268424718;286.5692918446;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.1842105263;30;4.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-28T23:00:00;69.5;33.9;196.8467680295;0;303.55;0.056318144;307.95;0.044186016;307.25;0.104760876;286.4638240485;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.743651774;28.156348226;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T00:00:00;59.23;32.4;181.6757555734;0;303.25;0.0538615;307.15;0.041429986;306.55;0.225723221;287.1336481021;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.9736842105;30;2.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T01:00:00;53.9;31.7;127.2914753824;0;303.45;0.055198944;307.55;0.04247364;306.95;0.2666429653;287.3181160623;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.6938068331;28.0061931669;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T02:00:00;51.82;33;135.6622263144;0;303.25;0.055028266;307.35;0.0428094;306.75;0.1693820787;287.0587049452;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.3421052632;30;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T03:00:00;48.51;35;140.6351425581;0;303.25;0.05444908;307.15;0.042116895;306.65;0.223421457;287.290713133;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.7437095926;29.2562904074;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T04:00:00;54.52;39.5;140.3111704729;0;303.35;0.057994146;307.85;0.043170342;307.05;0.1711164527;286.893767669;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.5;30;9.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T05:00:00;63.36;43.5;149.8484221266;0;303.05;0.05422524;306.75;0.039518952;306.35;0.2861921406;287.5376701729;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.6277306176;29.8722693824;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T06:00:00;67.65;44.2;125.2017536464;0;303.35;0.061493045;308.05;0.042805203;307.25;0.7041517841;286.778678931;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.5526315789;30;14.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T07:00:00;58.71;40.2;113.1421102417;0;302.95;0.056848365;306.65;0.039586104;306.25;0.9175960762;286.6190798447;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.3633574244;25.8366425756;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T08:00:00;29.92;37.4;98.5525738685;0;303.35;0.06045079;307.65;0.040156896;306.95;1.528273843;287.1934575249;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.6583442838;17.7416557162;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T09:00:00;0;39.5;97.6055488077;0;303.15;0.058758;307.15;0.03843053;306.55;1.4940520449;287.1148534221;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.7621550591;18.7378449409;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T10:00:00;-2.11;41.1;96.7533038806;0;303.25;0.058585923;307.25;0.037961865;306.65;1.1815302196;287.6639427435;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.6031537451;19.4968462549;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T11:00:00;-21.08;41.1;98.0909541211;0;303.25;0.060839712;307.55;0.040440893;306.85;0.7372701519;287.6213926025;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.8157894737;30;11.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T12:00:00;-55.02;37.1;101.3536561059;0;303.05;0.056923911;306.85;0.038964948;306.35;0.7598856437;287.3114661052;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.1046504599;25.9953495401;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T13:00:00;-95.11;34.9;117.779947842;0;303.45;0.061493045;308.05;0.039670044;307.05;0.4001219934;288.0969699605;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.3421052632;30;4.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T14:00:00;-109.45;32.4;131.1948458439;0;303.15;0.055366824;306.75;0.0366538;306.25;0.8369279687;287.8483018001;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.3756727989;27.0243272011;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T15:00:00;-80.69;35.4;144.1306520512;0;303.45;0.059838028;307.95;0.03682168;307.15;0.82189141;287.6702458171;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8157894737;30;5.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T16:00:00;-19.97;43;122.0729363114;0;303.25;0.05598798;306.95;0.032870904;306.35;1.0283393897;288.1159180604;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.5845605263;13;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T17:00:00;-4.98;44.9;130.0147194343;0;303.55;0.056609136;307.55;0.03258271;306.85;0.814220048;288.5225235921;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.8107795181;23.0892204819;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T18:00:00;19.2;43.8;120.1778647649;0;303.45;0.055015675;307.45;0.0332962;306.75;1.2613324114;287.900199996;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.9736842105;30;13.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T19:00:00;72.08;41.5;126.6489016732;0;303.45;0.052076376;307.25;0.035769632;306.75;1.1579657617;287.560073448;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.8364402102;26.6635597898;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T20:00:00;83.75;42.4;121.0202880586;0;303.55;0.054292392;307.85;0.035330346;306.95;0.8384749655;288.0022648783;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.4473684211;30;12.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T21:00:00;85.88;44.6;125.3178921733;0;303.35;0.051365684;306.85;0.037585534;306.45;0.3740768341;288.2417402616;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.7300749014;28.8699250986;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
