timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-05-29T22:00:00;80.48;43.2;113.4419295032;0;303.55;0.057740927;308.05;0.042314154;307.35;0.2449835517;289.02482999;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.6052631579;30;13.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-29T23:00:00;74.26;43.8;114.1899670493;0;303.15;0.053464184;306.75;0.038041608;306.35;0.529538671;288.7579171295;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.7300328515;28.0699671485;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T00:00:00;75.02;41;108.6220524177;0;303.45;0.057377187;307.85;0.03760512;307.15;0.4620363232;289.0299196558;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.9210526316;30;11;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T01:00:00;71.05;41.2;96.612876616;0;303.15;0.05503666;307.15;0.036368404;306.55;0.6281242241;292.13660032;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.207152431;27.992847569;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T02:00:00;68.9;42.9;98.7026174158;0;303.25;0.057412162;307.35;0.041097024;306.75;0.6170252666;292.3346778856;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.9210526316;30;12.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T03:00:00;70.03;46.2;101.1715112896;0;303.05;0.057809478;307.35;0.043950984;306.75;1.1313853474;293.8774473882;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.8338593955;29.3661406045;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T04:00:00;76.68;48.1;95.9166338831;0;302.95;0.056540585;306.85;0.043581648;306.35;2.089281491;295.7857781542;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.6135903161;29.583658765;18.516341235;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T05:00:00;85.07;55.2;128.4512578536;0;303.15;0.061284594;307.85;0.045892796;307.05;2.1570474827;295.3081497555;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.9737815887;25.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T06:00:00;97.91;58;150.3489205795;0;302.85;0.056052334;306.55;0.0418301;306.15;2.0085381056;295.9091714458;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T07:00:00;117.96;60.7;132.8412406645;0;303.15;0.06315086;307.95;0.04622296;307.15;2.3292434505;296.4204974357;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;24.0210249671;21.6789750329;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-30T08:00:00;108.64;56.7;90.3733172484;0;303.15;0.055366824;306.75;0.03255473;306.15;3.3701784687;292.8067541564;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.3947368421;30;26.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T09:00:00;90.06;51;68.8936457077;0;303.35;0.05923366;307.65;0.033541025;306.85;4.0726097047;291.7200202066;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.6097437582;24.3902562418;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T10:00:00;82.37;43.9;65.2789532138;0;303.25;0.057402369;307.25;0.02977072;306.45;16.6527648906;297.5439092062;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.8684210526;30;13.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T11:00:00;70.27;39.8;76.7020093176;0;303.55;0.054034976;307.35;0.01397601;306.65;19.9158421254;299.5258038367;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.9954362681;25.8045637319;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T12:00:00;64.49;36;81.1843201665;0;304.25;0.052946554;308.05;0.002761626;307.25;8.1714429931;294.7080243502;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.1842105263;30;6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T13:00:00;57.36;34.9;93.1027035965;0;303.75;0.05072774;307.15;0.003588435;306.65;6.3914319028;293.8700880062;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.2678620237;27.6321379763;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T14:00:00;56.48;34.3;99.1535905903;0;304.15;0.056294361;308.45;0.011281536;307.55;9.1183795672;294.8838981993;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.9736842105;30;4.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T15:00:00;62.66;31.7;115.0548929059;0;303.65;0.049587555;307.05;0.005998912;306.55;7.3175273657;294.6410864348;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.6923929041;27.0076070959;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T16:00:00;72.07;30.9;123.8547871397;0;304.25;0.052389752;308.25;0.004665665;307.65;5.3634978251;293.2330334404;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.5526315789;30;0.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T17:00:00;88.55;29.5;162.8243914955;0;303.75;0.048869868;307.35;0.007991088;306.75;6.6986729165;293.626486299;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7490762155;27.7509237845;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T18:00:00;97.97;31.3;207.229477243;0;304.15;0.048243116;307.95;0.004370476;307.35;3.7268357141;294.7748399838;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.8439896621;25.861650554;5.438349446;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T19:00:00;124.9;32.9;223.8910298707;0;303.35;0.055379415;307.65;0.033252831;307.05;3.4073672741;294.8531454394;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;17.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-30T20:00:00;154.56;33;202.9488470967;0;302.95;0.054815618;306.85;0.040376539;306.45;3.1691903058;297.0310469737;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-30T21:00:00;125.77;36;156.6118780468;0;303.15;0.060666236;307.95;0.04622296;307.15;3.3525181753;297.3221433393;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.5001968463;18.4998031537;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-30T22:00:00;97.31;35.7;121.015963467;0;302.85;0.055337445;306.65;0.043801291;306.25;3.1148690284;297.1069370685;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.5;30;5.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-30T23:00:00;89.65;33.3;114.4344954285;0;303.15;0.060873288;307.85;0.04759398;307.15;2.6007115419;295.4460045153;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.2691918528;27.0308081472;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T00:00:00;85.92;31.9;111.3620574125;0;302.85;0.0574989;306.85;0.045612996;306.35;1.2432845494;293.6373683467;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.5;30;1.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T01:00:00;82.17;30.9;104.1498826941;0;302.95;0.060193374;307.35;0.047375736;306.75;1.6188625535;294.8807233985;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.010521682;27.889478318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T02:00:00;74.2;33;103.7284710949;0;302.85;0.05954144;307.15;0.045741704;306.55;1.8516104057;295.6694258054;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.981345503;29.3205141802;3.6794858198;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T03:00:00;80.02;38;106.9074386682;0;302.75;0.059607193;306.85;0.044135652;306.35;1.9902290186;295.8545325309;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T04:00:00;85.26;41.4;109.2542364694;0;302.85;0.063493615;307.65;0.044465816;306.85;2.1246395814;295.9708895024;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.5;30;11.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T05:00:00;91.98;45.2;134.8907662984;0;302.65;0.058611105;306.45;0.041147388;306.05;2.3154265938;295.936357923;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.5198777924;29.6801222076;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T06:00:00;119.01;47.8;134.3013195556;0;302.85;0.065192001;307.85;0.044142647;307.05;2.3906784377;296.3145273774;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.2404730618;15.5595269382;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-31T07:00:00;118.42;47.7;118.3715371423;0;302.65;0.058489392;306.55;0.038801265;306.05;2.0540766026;296.4520432026;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.1879106439;15.5120893561;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-31T08:00:00;105.83;42.1;99.8050679961;0;303.25;0.059030805;307.65;0.03234488;306.75;3.8753918853;293.5318110448;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.7631578947;30;12.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T09:00:00;86.41;40.8;85.5786260388;0;303.15;0.05523252;307.15;0.02585352;306.35;4.6851534909;293.1343087336;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.5750315375;27.2249684625;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T10:00:00;66.92;35.2;83.9868601987;0;303.55;0.054415504;307.45;0.020167984;306.75;5.9672433226;293.0693467611;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.0263157895;30;5.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T11:00:00;46.42;32.3;85.3818947392;0;303.55;0.05558227;307.65;0.022070624;306.75;5.6319611984;293.2826838458;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.480781866;26.819218134;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T12:00:00;9.06;29.8;85.666699792;0;303.55;0.052898988;306.95;0.023822172;306.35;5.8272901425;293.665248416;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.8975265948;29.5940343049;0.2059656951;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T13:00:00;-0.02;26.5;92.7863019605;0;303.85;0.0574989;308.15;0.02507008;307.15;5.1395430958;293.1885678059;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;26.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T14:00:00;-0.81;25.7;96.8866289294;0;303.55;0.050790695;306.85;0.017410555;306.25;7.0867357786;293.9223810074;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.415;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T15:00:00;-0.17;26.4;115.2936564417;0;304.15;0.054614162;308.05;0.01589264;307.35;6.1395004938;294.0068612962;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6862388568;24.7137611432;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T16:00:00;20.16;28.7;116.6658561888;0;303.55;0.05072774;307.15;0.013872484;306.55;6.121418994;293.4630837071;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.265;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T17:00:00;69.45;29.2;139.2112735789;0;303.85;0.05314801;307.65;0.01508122;307.15;11.9206103185;297.2432033619;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.735001406;27.464998594;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T18:00:00;86.43;29.6;153.1101382753;0;303.85;0.051676262;307.75;0.008750745;307.05;9.2820494141;296.1736582406;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.12;29.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T19:00:00;108.26;30.1;172.5393811272;0;303.95;0.049465842;307.35;0.005019612;306.95;12.9744537335;298.3375868362;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7811676216;28.3188323784;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T20:00:00;119.6;33.9;173.3364498197;0;304.35;0.05209876;308.35;0.002231405;307.65;17.9633359812;302.0236874428;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-05-31T21:00:00;103.69;38.4;161.0447064953;0;303.95;0.0470064;307.15;0.000380528;306.75;8.0004626504;296.5183811367;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.2191620105;27.1808379895;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T22:00:00;94.28;33.7;129.0349767373;0;304.45;0.052869609;308.45;0.000616959;307.85;3.5083012794;297.7725622407;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.6052631579;30;3.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-05-31T23:00:00;83.13;31.4;111.5088755763;0;303.75;0.050892822;307.25;0.003561854;306.55;3.0852594342;297.2671187216;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.2193626807;27.1806373193;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T00:00:00;84.15;27.8;115.4166330135;0;304.05;0.054247624;307.95;0.00803026;307.15;1.285012045;294.2357622392;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.41;27.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T01:00:00;74.3;26.7;91.709635467;0;303.65;0.054191664;307.55;0.011898495;306.65;1.2283684673;293.4187220691;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8478365046;25.8521634954;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T02:00:00;70.1;27.4;79.7840987294;0;303.65;0.054233634;307.35;0.01586466;306.65;1.6584191143;295.405268832;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.03;27.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T03:00:00;66.72;31.3;81.0551453415;0;303.55;0.05758284;307.85;0.021849582;306.85;1.0828966175;293.5071879041;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.4554390802;27.8445609198;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T04:00:00;67.7;35.3;97.7058469957;0;303.25;0.053844712;306.75;0.02418871;306.15;0.6977491352;292.2792300006;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.9410414726;29.0112953477;6.2887046523;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T05:00:00;80.45;41.2;113.1944689814;0;303.55;0.0595974;308.15;0.02722454;307.05;0.4506484294;292.4147239921;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T06:00:00;97.04;45.1;143.3534246592;0;303.15;0.053826525;306.65;0.026348766;306.05;0.91612494;293.7924015606;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.6052631579;30;15.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T07:00:00;108.23;44.6;167.1412760565;0;303.45;0.05821239;307.75;0.029707765;306.85;1.0946333188;294.0673344513;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.1491182654;27.4508817346;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T08:00:00;99.07;39.9;169.8536497656;0;303.35;0.054246225;307.25;0.021075935;306.25;2.8690443959;291.5261886298;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.0789473684;30;9.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T09:00:00;87.3;34.4;168.1491647776;0;303.65;0.052815048;307.45;0.011520765;306.65;5.0808100159;291.6407860741;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.0547792378;25.3452207622;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T10:00:00;68.19;30.6;154.0697790395;0;304.15;0.051207597;307.85;0.000972305;307.05;7.1012052626;292.1148636018;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.8684210526;30;0.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T11:00:00;59.92;29.1;149.836355793;0;304.15;0.048273894;307.35;0.000958315;306.85;19.274985773;299.9330158191;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3811550591;27.7188449409;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T12:00:00;38.86;28.4;150.0935927051;0;304.65;0.05137128;308.45;0.00121713;307.65;15.7014575753;296.6896351546;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6342423716;28.227348359;0.172651641;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T13:00:00;9.35;25.3;149.6298766489;0;305.95;0.055585068;310.35;0.000218244;308.75;21.5052791803;298.7759380349;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;25.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T14:00:00;3.01;24.4;137.486472877;0;308.25;0.067918652;314.35;0.00026581;312.15;17.2138236689;296.2400078077;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.18;24.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T15:00:00;13.35;25;147.3864388775;0;305.75;0.055962798;310.85;0.001880256;309.95;17.877284066;297.5466233773;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5669919054;23.4330080946;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T16:00:00;56.14;27.8;138.1199120926;0;305.45;0.05016814;309.45;0.000654732;308.75;4.2475996823;290.4744078284;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.41;27.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T17:00:00;72;30.7;145.3370952313;0;304.55;0.044425245;307.65;0.000400114;307.45;5.5281866603;292.4839126767;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.9503332194;27.7496667806;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T18:00:00;87.86;32.3;164.9108542258;0;304.75;0.042689086;307.75;0;307.35;5.90912381;292.6057378402;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.0789473684;30;2.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T19:00:00;100.46;33.6;187.8535391371;0;305.25;0.04467007;308.65;0;308.15;10.159582563;293.7482900504;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.639935611;28.960064389;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T20:00:00;120.04;33.7;176.9278949261;0;304.45;0.04493588;307.75;0.000197259;307.25;23.5979337986;300.0361645114;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-01T21:00:00;103.43;33.7;159.0792458692;0;304.85;0.048980389;308.85;0.002339128;308.35;10.3821329136;295.2250531586;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.8435940473;24.8564059527;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T22:00:00;95.41;32;122.6836566322;0;304.05;0.04465608;307.15;0.005327392;306.75;3.4405890101;296.1993179458;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.3947368421;30;2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-01T23:00:00;86.53;30.5;135.3350504778;0;304.25;0.05057385;308.15;0.008802508;307.45;3.1679629774;298.2675906783;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.8528291721;27.6471708279;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T00:00:00;83.59;28.7;121.0264936598;0;303.95;0.052177104;307.95;0.01508122;307.15;2.9139269411;297.8213010396;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.265;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T01:00:00;79.4;26.7;109.5531222176;0;303.75;0.052445712;307.35;0.0190264;306.75;2.7409452711;297.6299294992;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4209409593;26.2790590407;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T02:00:00;79.85;27.6;116.0661388696;0;303.75;0.058515973;308.25;0.027216146;307.35;1.2514717036;295.3100301306;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.22;27.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T03:00:00;77.42;29.2;113.9375645247;0;303.25;0.055198944;306.85;0.028808208;306.35;1.1037988801;294.8501935232;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.2567626281;26.9432373719;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T04:00:00;81.12;33.1;112.4310224307;0;303.45;0.0612762;308.15;0.031955958;307.25;1.6216148858;296.4283150444;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.6464120096;29.7051728826;3.3948271174;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T05:00:00;90.88;37.3;145.6744847111;0;302.85;0.056318144;306.75;0.03164538;306.15;1.8332227335;296.5572760265;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.3;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T06:00:00;118.97;39.8;158.5997285111;0;302.95;0.060653645;307.65;0.036488718;306.95;1.7180790744;296.3606234008;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.56;24.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-02T07:00:00;125.58;42.3;140.392898757;0;302.75;0.05836628;307.15;0.035166663;306.45;1.9394887623;296.4888583226;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.5861961629;24.7138038371;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-02T08:00:00;96.19;41;88.8850856351;0;302.65;0.049885542;305.75;0.023574549;305.45;3.1600848374;293.1401032742;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.9210526316;30;11;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T09:00:00;84.37;34.8;62.1322960679;0;302.75;0.047770254;305.75;0.015912226;305.25;5.1801987249;291.7193790682;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8431576873;24.9568423127;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T10:00:00;72.09;33.7;52.5964272946;0;302.85;0.046536336;305.75;0.007956113;305.25;8.6770753024;293.5032873902;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.6052631579;30;3.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T11:00:00;63.15;30.1;44.8191498537;0;302.95;0.044595923;305.85;0.00426695;305.35;18.7507929275;299.7292642326;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.5360512484;26.5639487516;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T12:00:00;56.06;28.6;41.7124659637;0;303.05;0.044062904;305.85;0.002730848;305.35;26.7373708474;298.4099476607;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.17;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T13:00:00;42.61;26.7;46.6528182084;0;302.95;0.043715952;305.75;0.003584238;305.35;11.7185095679;293.6662185902;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4683737976;26.2316262024;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T14:00:00;36.82;25.8;50.2315858202;0;302.55;0.039205576;304.45;0.004230576;304.35;18.4963048531;298.6358158081;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.51;25.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T15:00:00;44.9;24.7;59.3816309982;0;301.45;0.02673489;300.95;0.002090106;301.45;17.0861163604;298.8224872677;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7452449146;23.9547550854;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T16:00:00;58.27;24.6;71.3140571395;0;301.25;0.02604938;300.75;0.00246224;301.15;3.4731855535;294.6281370061;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.37;24.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T17:00:00;76.62;24.6;66.1140740273;0;301.55;0.03139356;301.65;0.010085391;302.05;3.3326992511;294.8820203458;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2618765572;23.3381234428;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T18:00:00;85.96;26.6;99.7669155432;0;301.55;0.0309179;301.65;0.010218296;301.95;3.5134799656;294.8520254798;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.27;26.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T19:00:00;101.12;27.5;135.4199304855;0;301.45;0.031274645;301.65;0.009602736;301.95;3.6680410677;294.66830038;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.837529908;25.662470092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T20:00:00;110.5;28.5;135.1898743817;0;302.05;0.03929791;303.75;0.01292676;303.65;3.5325324178;297.935178606;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.075;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T21:00:00;101.31;28.5;107.0442521206;0;302.05;0.039808545;303.65;0.01674603;303.65;3.7023889895;297.7596283645;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4619301577;27.0380698423;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T22:00:00;92.56;29.1;84.3997119737;0;301.95;0.040593384;303.55;0.021387912;303.55;3.4176978599;297.5083889512;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.2658844832;28.9106913319;0.1893086681;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-02T23:00:00;85.06;25.9;90.6170347216;0;301.75;0.041499936;303.45;0.022046841;303.45;2.1020497268;296.3648854618;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;25.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T00:00:00;84.95;25;87.8903770943;0;301.65;0.041953212;303.35;0.02425866;303.35;1.2549593691;294.264934648;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.75;25;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T01:00:00;80.3;25.6;75.0860593738;0;301.55;0.041824504;303.25;0.027398016;303.35;1.7003972956;295.8005551058;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5977693824;24.0022306176;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T02:00:00;77.79;26.1;72.6430660068;0;301.45;0.042248401;303.25;0.027835903;303.25;1.7071865195;296.1545535172;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.795;26.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T03:00:00;75.2;29.7;72.7938507766;0;301.35;0.0421099;303.15;0.0278401;303.15;1.3056683585;295.4026842584;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.231067293;26.468932707;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T04:00:00;80.71;31.4;73.8301489316;0;301.25;0.0428094;303.15;0.0267209;303.15;1.4212606134;295.7754638477;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.786526021;29.3809196951;2.0190803049;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T05:00:00;78.64;36.1;77.239385464;0;301.15;0.042519807;303.05;0.026453691;303.05;1.6655520509;296.2089303905;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T06:00:00;77.76;37;82.3055599324;0;301.15;0.043073811;303.05;0.026869194;303.05;1.3223183171;295.59359473;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.1315789474;30;7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T07:00:00;73.63;37.6;69.4192655378;0;301.25;0.047291796;303.95;0.029807094;303.75;1.4702770709;295.74169892;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.2126189225;28.3873810775;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T08:00:00;70;34.9;53.7406378516;0;302.15;0.063173244;307.35;0.03907407;306.45;1.530146643;295.8689072306;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.3421052632;30;4.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T09:00:00;59.97;30.4;44.3861573506;0;302.25;0.06446592;307.55;0.040605975;306.65;1.9032138757;296.3803704236;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.3244244415;26.0755755585;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T10:00:00;27.36;27.7;46.9012889608;0;302.45;0.063660096;307.55;0.03890619;306.65;1.7737487698;296.7461250252;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.315;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T11:00:00;5;25.4;48.8552611824;0;302.55;0.061465065;307.65;0.03475116;306.65;2.4140796834;297.7545061835;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2119579106;25.1880420894;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T12:00:00;-0.01;24.8;61.405233811;0;302.55;0.06166792;307.65;0.03550662;306.65;2.2443503589;297.3521169457;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.56;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T13:00:00;-4.91;23.6;104.1696615293;0;302.75;0.061701496;307.95;0.033732688;306.85;0.9865685742;293.2734605237;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6413867017;22.9586132983;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T14:00:00;-3.39;22.8;124.468869121;0;303.05;0.06331874;308.65;0.031586622;307.35;0.2550563779;288.5305488777;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.66;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T15:00:00;-0.05;22.7;140.0369392867;0;303.05;0.063257184;308.85;0.031024224;307.55;0.2863932656;288.2643910565;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1169817083;21.5830182917;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T16:00:00;5.38;23.1;108.7543328957;0;303.25;0.062775928;308.95;0.030433846;307.75;0.1248067736;287.1906635368;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.945;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T17:00:00;45.66;23;68.3965566619;0;304.65;0.07599368;312.55;0.03407964;310.55;0.2077149993;287.8186330347;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1323704468;21.8676295532;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T18:00:00;75;25.3;111.517100227;0;305.05;0.0780642;313.15;0.045017022;311.75;0.2348010327;288.0127994308;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.035;25.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T19:00:00;84.96;29.4;144.9046154436;0;305.55;0.076821888;313.95;0.042708672;312.35;0.1909489776;287.8236337549;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.4528427464;25.9471572536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T20:00:00;94.9;26.4;148.7373149798;0;304.85;0.07516827;313.05;0.047879376;311.75;0.2828396104;288.0625986591;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.08;26.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T21:00:00;94.9;26.3;139.517081419;0;304.95;0.078868625;313.65;0.051571337;312.25;0.2968801006;288.2968206652;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3016465703;24.9983534297;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T22:00:00;87.89;25.7;154.6437390244;0;304.45;0.07894557;312.95;0.05338584;311.15;0.1910442764;287.591401973;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.415;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-03T23:00:00;81.17;23.6;152.1315464692;0;304.35;0.079901087;313.05;0.05464494;311.15;0.3473687958;288.8250244783;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2144911564;23.3855088436;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T00:00:00;81.12;23;171.0959438265;0;304.15;0.082128295;313.05;0.05447706;310.85;0.3302715123;288.9120940105;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T01:00:00;74.9;22.6;170.279089437;0;303.95;0.080192079;312.45;0.05598798;310.55;0.2700495421;288.5581826417;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9695536137;21.6304463863;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T02:00:00;72.51;22.4;158.6505335844;0;303.95;0.085765695;313.25;0.061102724;311.05;0.1596757065;287.3323393613;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.28;22.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T03:00:00;71.65;23.4;163.0289671833;0;303.65;0.082731264;312.35;0.059538642;310.45;0.5028472306;289.584965123;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6746499869;21.7253500131;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T04:00:00;73.14;27.4;159.080235971;0;303.75;0.086978628;312.95;0.065243764;310.95;0.2302370079;287.93551596;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.03;27.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T05:00:00;72.23;30.3;145.0795462902;0;303.45;0.08684992;312.55;0.065238168;310.55;0.1609836934;287.3947490803;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.9298149014;27.3701850986;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T06:00:00;69.07;31.5;128.4384448006;0;303.45;0.086842925;312.25;0.066455298;310.55;0.1755882624;287.551462383;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.9210526316;30;1.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T07:00:00;64.77;31;114.6573951842;0;303.55;0.09002565;312.95;0.06685821;310.85;0.1394401007;287.2218888737;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.8528554534;28.1471445466;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T08:00:00;50.81;30.1;88.8668674026;0;303.45;0.084705253;312.25;0.06136014;310.35;0.2813090338;288.1241044853;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.3947368421;30;0.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T09:00:00;21.93;31.8;81.3498693016;0;302.95;0.074239334;310.05;0.054342756;308.75;0.3781848678;289.0754747278;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.5375545335;29.2624454665;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T10:00:00;5.11;29;50.2359657636;0;302.55;0.06592088;308.35;0.045172311;307.25;0.4059907638;289.0085207148;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.2431011827;13.7568988173;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T11:00:00;0;27;48.6070515442;0;302.25;0.07123708;308.35;0.055028266;307.35;0.3343140836;289.2411024226;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.1918528252;12.8081471748;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T12:00:00;-4.98;25.6;56.0361340722;0;301.45;0.080253635;308.05;0.075821603;307.45;0.3618346966;288.6691437228;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.455978975;12.144021025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T13:00:00;-29.45;25.4;78.1587505971;0;301.45;0.079628282;308.05;0.071914196;307.35;0.2282506775;288.3128786724;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.3508541393;12.0491458607;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T14:00:00;-36.35;22.3;98.4934045011;0;301.45;0.079002929;308.05;0.070920906;307.35;0.3026818646;288.3384398823;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T15:00:00;-4.33;22.6;112.9950141486;0;301.45;0.07953315;308.15;0.071820463;307.45;0.2697214216;288.0842658801;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3015834823;21.2984165177;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T16:00:00;0;23.2;70.811472716;0;301.55;0.078169125;308.05;0.071715538;307.35;0.1607566816;287.4015532888;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T17:00:00;34.5;23.1;61.6468778465;0;301.45;0.075747456;307.55;0.070081506;306.95;0.2447679704;287.9299588454;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1375000263;21.9624999737;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T18:00:00;78.21;23.5;105.6690306476;0;301.55;0.075747456;307.55;0.069695382;306.95;0.3826167927;288.8214683102;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.325;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T19:00:00;98.94;23.4;146.3458455944;0;301.65;0.075546;307.55;0.069116196;306.95;0.2334335137;288.1534596303;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1528887648;22.2471112352;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T20:00:00;109.79;22.8;133.8314698303;0;301.15;0.05786264;304.15;0.055506724;304.05;0.4020132154;289.0900122991;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.66;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T21:00:00;102.6;23.3;116.6013638425;0;300.75;0.043833468;301.55;0.042831784;301.75;0.2301937786;288.2123547251;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4323562155;21.8676437845;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T22:00:00;99;21.3;87.8246320836;0;299.65;0.018441618;297.05;0.017593824;297.95;0.265516963;288.5580220795;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.8959264347;17.1359422407;4.1640577593;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-04T23:00:00;86.98;11.3;82.7074409415;0;299.05;0.011449416;296.25;0.00414104;297.15;0.2987922445;288.5703787733;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;11.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T00:00:00;78.71;22.6;79.4358624643;0;299.15;0.012188088;296.45;0.002925309;297.25;0.2085546264;288.080721943;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.1598107179;21.4464232231;1.1535767769;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T01:00:00;71.1;18.2;72.8518263117;0;299.05;0.012649758;296.45;0.004244566;297.25;0.5086054367;291.4671525687;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T02:00:00;70.07;20.3;75.2079193685;0;299.05;0.012669344;296.35;0.00548408;297.15;0.8540615231;292.9910056269;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T03:00:00;71.14;22.1;85.4666474915;0;299.05;0.013699008;296.55;0.007339154;297.45;0.8523768597;292.9240248305;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9874281603;20.1125718397;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T04:00:00;74.26;18.4;89.2148038768;0;299.15;0.014991684;296.95;0.00900956;297.75;0.9268381828;292.9220071717;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.48;18.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T05:00:00;88.36;31.9;147.5886132379;0;299.15;0.014991684;296.95;0.009781808;297.75;1.9202884039;295.9126100888;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0397690407;23.8602309593;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T06:00:00;122.09;32;162.6122088975;0;299.55;0.021024172;298.35;0.012599394;298.85;1.7251072531;294.4639140897;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.6328422316;15.2437319948;1.7562680052;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-05T07:00:00;113.79;27;120.3559254604;0;300.15;0.03084795;300.65;0.017989741;300.85;0.789365539;292.2650922142;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;12;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-05T08:00:00;99.95;27.4;99.0299922554;0;300.75;0.041273298;303.05;0.02216016;302.75;2.9398423207;291.2233414026;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.03;27.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T09:00:00;86.41;27.6;84.2667427491;0;300.95;0.055804711;304.45;0.0430892;304.15;5.0985147149;291.1286464573;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5106296189;26.0893703811;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T10:00:00;75;28.4;103.0449156814;0;301.85;0.048353637;305.45;0.018175808;304.75;9.9076443642;293.1552934128;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.98;28.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T11:00:00;70.08;27.4;141.3598371082;0;302.15;0.042230214;304.85;0.003794088;304.45;23.227251531;298.2489435018;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9311763995;26.4688236005;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T12:00:00;69.37;25;154.2718074246;0;300.85;0.027469365;300.85;0.00226638;301.25;39.4875293451;302.126540176;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.75;25;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T13:00:00;69.33;23.6;164.9548006062;0;301.45;0.037810773;303.05;0.00754061;302.95;34.35699314;299.8807082186;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.546521025;23.053478975;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T14:00:00;68.07;22.7;143.6693970746;0;301.95;0.039495169;304.05;0.002694474;303.85;10.6760679202;294.1016593031;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.565;22.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T15:00:00;69.85;22.4;116.710982568;0;301.45;0.032591104;302.25;0.000650535;302.45;17.5859975294;298.1390096162;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.006727293;21.393272707;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T16:00:00;78.89;22.8;108.711437396;0;301.45;0.03336615;302.15;0.002831576;302.35;32.413613614;300.8224453562;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.66;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T17:00:00;89.8;26;158.2027139609;0;303.15;0.050365399;307.05;0.0036374;306.15;22.7309867835;299.0082788477;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.851541498;23.148458502;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T18:00:00;100.76;27.4;223.9232075391;0;302.75;0.05639369;307.05;0.031445323;306.45;22.7281177474;298.2593006433;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.8433896021;20.8153588026;6.5846411974;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T19:00:00;135.35;27.2;243.4500987308;0;302.35;0.05864608;306.25;0.044756808;306.05;30.3012538607;301.3844203021;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;12.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-05T20:00:00;157.37;26.8;233.6515569969;0;302.35;0.05898184;306.75;0.04255758;306.15;22.9217103015;299.8417968764;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;11.21;11.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-05T21:00:00;128.4;26.6;186.6591535976;0;301.45;0.03726936;301.15;0.035011374;301.75;28.0081659727;301.3267339297;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.5001655453;11.0998344547;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-05T22:00:00;101.04;26.4;154.6562011667;0;302.45;0.067388431;308.25;0.053062671;307.25;19.2773132212;298.603374684;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.08;26.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-05T23:00:00;88.98;26;138.6586729251;0;302.75;0.06722195;308.65;0.050654992;307.75;14.0033163474;296.243465257;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1439593167;24.8560406833;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T00:00:00;80.23;24.5;139.9812945789;0;302.45;0.060953031;307.25;0.044429442;306.55;17.1485503392;298.4237826681;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.275;24.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T01:00:00;79.37;24.8;146.0842470528;0;302.65;0.057123968;305.95;0.046916864;305.95;2.2686482166;295.6419949021;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4144342313;23.3855657687;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T02:00:00;79.27;25.2;138.808243845;0.028974689;307.05;0.090898626;307.85;0.0952719;308.15;2.4563163127;296.3444054912;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.94;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T03:00:00;82.23;25;135.7493743033;0;315.05;0.11957253;316.25;0.1238115;316.75;2.4838586711;296.851754371;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1875291984;23.8124708016;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T04:00:00;86.2;27.5;158.3784914588;1.382212;331.15;1.101606176;328.35;1.412967616;329.85;2.4776202396;297.0526946979;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.125;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T05:00:00;90.55;31.2;188.0935885564;2.313341632;337.95;1.581580692;330.35;2.034835707;332.45;2.5453175206;297.3278539563;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.3554438239;27.8445561761;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T06:00:00;146.4;31.3;196.4412611093;2.23437088;336.55;1.543316643;329.45;1.976417664;331.55;2.7408049788;297.4976416732;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.485;16.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-06T07:00:00;153.28;30.4;179.4618400865;2.164720266;335.45;1.469466231;327.85;1.89763158;330.15;3.368861204;294.3818222159;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.3630596978;15.0369403022;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-06T08:00:00;122.54;28.6;122.3187447793;1.765316958;334.85;1.546625278;327.25;2.00941168;330.75;22.9998814627;296.7142410933;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.92;13.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-06T09:00:00;94.9;28;95.7266327373;2.18334935;327.45;1.77596055;328.15;2.143760448;327.85;50.9731850546;302.4160665217;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.2666109855;19.7333890145;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T10:00:00;86.73;27.6;115.8331438636;2.688531048;330.35;1.90750852;328.75;2.334908616;328.45;46.794771253;301.6848318202;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.22;27.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T11:00:00;82.06;26.7;157.2939807893;2.9181741;334.05;1.914626632;327.85;2.440018284;329.35;44.2653002756;300.5296530878;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9427021813;25.7572978187;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T12:00:00;77.69;25.5;151.6121859295;3.115368746;336.55;1.966775756;328.75;2.39903318;328.95;33.463222087;299.2527995528;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.225;25.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T13:00:00;74.59;24.1;179.8940276213;2.928845672;333.55;1.840493622;327.25;2.282798664;327.75;35.3181060918;299.4763606643;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5721689225;23.5278310775;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T14:00:00;70.61;23.2;156.3800978974;2.790169797;332.05;1.839658419;327.05;2.246210617;327.45;32.4046149875;299.3967491646;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T15:00:00;75.64;22.4;160.8199211347;2.522217928;334.05;1.734365482;327.75;2.092365385;328.65;28.0367296975;298.6770493589;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7695631012;21.6304368988;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T16:00:00;81.17;22.7;158.6509339936;2.227084888;332.35;1.719628416;328.35;2.099991334;330.25;18.1430094349;295.4858553316;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.565;22.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T17:00:00;87.91;22.8;236.2871232765;2.066342586;334.85;1.65062414;327.75;2.034797934;330.85;11.6829725211;293.1208155311;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2169769645;21.5830230355;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T18:00:00;98.84;22.9;299.574907344;1.997248774;335.35;1.604101794;328.55;1.861755624;329.75;25.5701431063;297.8795069797;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.0367936925;10.8632063075;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T19:00:00;134.17;23.8;316.2462159302;1.82159593;334.95;1.569661212;329.25;1.807258978;330.25;27.813069599;298.6737417142;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;4.6254927727;4.1745072273;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-06T20:00:00;152.4;23.6;318.2262283956;2.318932036;335.05;1.79232885;329.65;2.06609916;330.35;28.3845835914;300.1854962873;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;8.17;8.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-06T21:00:00;126.53;24.5;305.0092072319;2.155334375;335.65;1.748089672;330.25;1.96130007;330.15;27.9208689345;299.5096800598;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.9142055979;8.5857944021;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-06T22:00:00;102.04;23.9;298.9804341358;2.065729824;336.35;1.760158845;331.45;1.972536838;331.35;24.4747526104;298.9340417876;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.2127475905;23.65419722;0.24580278;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-06T23:00:00;89.99;21.1;244.8392967201;1.975313853;336.85;1.74704322;332.15;1.96310478;332.15;17.4609568587;297.2955350716;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T00:00:00;93.56;21.2;191.8335292628;2.092011438;334.85;1.847796402;332.25;2.084651299;332.25;6.2640602201;294.8903573435;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.14;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T01:00:00;89.83;21.3;169.8310461885;2.035623344;336.25;1.719926403;330.85;1.923799875;330.65;3.055025682;296.3342122548;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.140033272;20.159966728;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T02:00:00;90.26;24.5;173.7480490208;1.54690228;329.05;1.536122985;328.65;1.668033296;327.55;2.9346628498;297.2995347886;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.5285686463;24.1272747511;0.3727252489;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T03:00:00;90.2;21.4;194.9941608685;1.49673414;326.15;1.592744712;328.75;1.726746528;327.55;2.9934778852;297.3482954054;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T04:00:00;90.68;24.2;246.4638502677;1.522570872;326.25;1.60820646;328.85;1.731803913;327.45;2.6638165714;297.6569538319;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T05:00:00;97.9;27.9;327.7694371646;1.486914559;326.25;1.583733753;328.85;1.714233872;327.55;2.5507975346;296.9094302494;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.1861677004;24.7138322996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T06:00:00;127.66;29.4;309.4301851313;1.473485558;326.25;1.580657352;328.95;1.7085987;327.65;2.8200899928;296.9058367464;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.68;14.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-07T07:00:00;146.49;32.1;273.083438676;1.473948627;326.25;1.583662404;328.95;1.713907905;327.65;3.5214280288;293.8252070588;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.1578447306;14.9421552694;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-07T08:00:00;114.66;31;217.267389162;1.779270584;329.55;1.661292914;328.95;1.794993945;327.65;7.2915312746;292.1205561947;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.2;16;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-07T09:00:00;98.53;31.5;153.6441050692;2.283614281;334.05;1.759537689;328.85;1.92000159;327.65;16.2692746529;295.1785727863;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.9679074901;22.5320925099;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T10:00:00;93.13;32.6;145.9806615247;2.459639259;334.45;1.808483103;328.85;1.985160015;327.65;8.7740663413;293.028836978;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.7631578947;30;2.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T11:00:00;86.6;30.9;147.0200363829;2.4500687;334.65;1.811081046;329.05;1.982104599;327.85;17.9149128116;297.0118018868;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.3784218134;27.5215781866;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T12:00:00;79.95;28.1;152.4581778347;2.412905664;334.75;1.794004852;329.05;1.988012576;328.35;8.4463093439;292.7261746888;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.695;28.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T13:00:00;77.9;27.1;160.8113355324;2.395370598;334.85;1.79094384;329.15;2.17355635;331.75;23.4294330946;299.0310938805;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.915787661;26.184212339;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T14:00:00;76.45;26.5;179.6585218421;2.377723612;334.95;1.775924176;329.05;2.180653477;332.05;27.519222776;300.86287952;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.175;26.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T15:00:00;79.05;24.8;184.4096233198;2.329771488;334.95;1.760354705;329.05;2.16051767;332.05;20.8397389247;298.3393556833;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4657774639;24.3342225361;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T16:00:00;79.71;25.9;165.9121804619;2.53812176;332.25;1.842421444;329.35;2.334740736;331.55;22.9963045368;299.870113391;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.605;25.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T17:00:00;94.22;25;228.8930785031;2.84788834;334.95;1.858926846;328.85;2.416326219;331.85;15.3837016482;297.0438392678;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8554993298;24.1445006702;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T18:00:00;101.07;25;282.8983522421;2.819818804;334.95;1.866829797;329.05;2.406828408;331.95;12.9857745641;295.6807371758;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.1406044678;11.8593955322;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T19:00:00;138.52;25.9;321.8898201455;2.8056945;335.15;1.929747024;330.35;2.402463528;332.25;14.651293559;296.2979237158;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;5.729303548;5.170696452;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-07T20:00:00;147.7;26.9;333.8773106393;2.751709888;335.25;1.923562045;329.65;2.262707625;330.65;17.0394286437;298.5825658508;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;11.305;11.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-07T21:00:00;127.55;27.1;243.3967725024;2.724027875;335.25;1.935128977;329.85;2.360871258;332.45;14.5172293618;297.4516487223;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.7155447963;11.3844552037;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-07T22:00:00;105.82;25.2;194.9421194217;2.74464214;335.25;1.983549766;330.55;2.36363848;332.35;16.3684847682;298.3716150389;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.94;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-07T23:00:00;94.9;24;157.6179697123;2.532268344;335.55;1.84747743;329.65;2.153016232;330.75;3.8655636121;295.5198756636;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6619050197;23.3380949803;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T00:00:00;93.93;22.3;139.6643393311;2.297146808;332.85;1.827449346;329.75;2.01839326;328.95;1.7863055716;296.3459674257;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T01:00:00;89.26;21.2;144.4640877457;2.138445647;331.45;1.8959248;331.65;2.101009806;330.95;0.7318456679;293.9657215678;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5657096321;20.6342903679;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T02:00:00;83.04;21.4;140.0679963311;2.100725809;330.85;1.887970086;330.45;2.166483006;331.05;1.1162761975;295.5256963243;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.33;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T03:00:00;79.9;22.7;143.6080327933;1.937889204;328.75;1.878150505;331.65;2.085359193;331.05;1.3066105926;296.3894963584;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7810414455;20.9189585545;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T04:00:00;82.04;26;147.1666635613;1.90413693;328.65;1.855534271;331.45;2.088505544;331.35;1.1214869081;296.6247450288;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T05:00:00;88.44;29.8;174.2143085736;1.811114622;328.55;1.813280274;331.35;2.054313984;331.55;1.3462153128;297.1806614704;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.3310625493;26.4689374507;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T06:00:00;94.01;31.9;170.013590067;1.796516057;329.05;1.769639868;330.05;2.049304165;331.05;1.7357765468;297.309483791;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.5;30;1.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T07:00:00;93.26;32.7;160.9816943925;1.769018712;328.55;1.801822464;331.55;2.044375488;331.85;0.1579677079;290.8710502876;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.9566452037;28.7433547963;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T08:00:00;91.4;31;140.8707106108;2.436056316;334.55;1.945796352;331.55;2.210047866;331.85;0.7367848739;288.8827697079;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.4473684211;30;1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T09:00:00;83.78;29.5;114.065295703;2.474454669;337.05;1.898935448;331.45;2.156275902;331.75;1.2969804246;288.216466614;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8016333771;27.6983666229;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T10:00:00;74.64;27.8;108.7062960725;2.473388631;337.25;1.90624942;331.75;2.16388926;332.15;0.9379770224;288.7615106165;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.41;27.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
