timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-06-08T11:00:00;68.5;25.3;114.8849034658;2.527681023;337.25;1.91854663;331.65;2.18680488;332.15;0.7918983064;289.017985624;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1119626544;25.1880373456;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T12:00:00;64.22;25.2;128.9763104338;2.417951857;337.05;1.88294208;331.55;2.137050844;331.95;0.776937935;289.3712832583;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.94;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T13:00:00;63.84;23.4;135.9123710436;2.2560274;337.15;1.879240326;332.45;2.187912888;333.75;0.1016264089;289.2764955216;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3465305125;23.0534694875;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T14:00:00;64.06;22.1;152.1353976387;1.927237218;337.05;1.698967984;332.35;1.973516138;333.85;0.7817505996;289.1234934529;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T15:00:00;67.93;22;164.5748628985;1.686791088;336.35;1.594087752;332.55;1.778587872;333.95;0.5059662451;289.5162909577;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0810746518;20.9189253482;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T16:00:00;71.17;22.5;159.6494044883;1.54582505;334.15;1.54367059;331.65;1.63432579;332.55;0.5351344408;289.3903430963;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T17:00:00;76.1;21.8;157.1401012756;1.693162134;335.75;1.527708;330.65;1.73776785;332.15;0.4465094036;289.1529027628;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7862184625;21.0137815375;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T18:00:00;90.46;23.4;194.2100985889;1.765703082;336.05;1.443174824;329.55;1.756633365;332.45;0.9261532465;289.3649771182;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.23;23.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T19:00:00;102.03;25.4;244.2839876509;1.849550748;332.45;1.297466176;327.55;1.7889013;331.15;1.06890512;288.7936372644;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.2515699606;23.1484300394;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T20:00:00;113.84;27.1;258.7658590073;1.43520612;324.05;1.17052931;324.15;1.536926011;326.25;0.8707024348;288.6687132353;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.495;12.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-08T21:00:00;105;26.5;209.3464519902;1.223137306;319.35;0.939850998;318.05;1.25444133;320.15;0.4593477917;289.36043393;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.189667293;18.310332707;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T22:00:00;96.58;25.4;192.4553806704;1.081884473;316.45;0.90695771;317.25;1.18903808;318.75;0.5862964546;288.7367908503;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.13;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-08T23:00:00;91;23.6;165.332826394;1.20577012;322.15;0.950430236;319.75;1.28929042;322.65;0.548408562;288.9727967156;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3567896715;23.2432103285;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T00:00:00;95;23.1;144.8501542009;1.45451232;323.55;1.613891996;328.45;1.902269265;329.85;0.5431035997;288.8460672627;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.945;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T01:00:00;89.7;21.4;134.9210688714;2.118763116;331.05;1.848311234;330.45;2.11793211;330.95;0.1801604232;288.8785511093;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2913717608;21.1086282392;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T02:00:00;79.73;21;131.8948089898;2.32158454;334.95;1.867270482;330.95;2.145303545;331.65;0.4171996732;289.0629343413;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T03:00:00;76;22.8;127.9809787086;2.00133945;330.55;1.831090943;330.45;2.099144939;331.05;0.6413704107;288.6849313962;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0233352168;20.7766647832;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T04:00:00;76.27;26;135.5264107072;1.963882624;328.35;1.897446912;331.55;2.17916634;332.15;0.4710038631;288.8963548188;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T05:00:00;89.06;29;169.0315008746;1.90331152;328.35;1.86951168;331.55;2.14151925;332.15;0.3369330829;289.1386493514;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.9105632063;26.0894367937;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T06:00:00;103.74;29.2;181.0776112038;1.91562272;328.35;1.874346624;331.55;2.14697535;332.15;0.4601603862;289.1603199509;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.74;29.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T07:00:00;103.97;31.3;176.69328072;1.81611185;328.15;1.81229258;331.15;2.058073097;331.45;0.7441378434;288.6316114719;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.6016479895;28.6983520105;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T08:00:00;103.94;31.5;135.1270604676;2.001196752;333.95;1.700976948;329.75;1.884805548;329.25;16.8647787162;295.9987396634;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.9210526316;30;1.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T09:00:00;91.39;32.5;93.1785453586;1.858427403;335.85;1.60102959;330.15;1.767558156;329.55;21.8167197398;297.6670717072;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.6412917214;28.8587082786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T10:00:00;82.26;30.6;80.058264172;1.827452144;335.95;1.538853833;329.25;1.745435769;329.45;18.1260933305;297.7828500762;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.8684210526;30;0.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T11:00:00;75.43;28.7;79.7397215235;1.78389288;334.55;1.258688694;327.05;0.87939741;327.65;16.8788228325;297.8532423392;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1709053876;27.5290946124;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T12:00:00;70.03;28.5;85.3391173499;1.906957314;330.05;1.482034847;328.45;0;327.15;16.274444354;297.0564763681;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.075;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T13:00:00;65;27.9;98.0715764987;1.64975676;324.85;1.262454802;323.25;0;321.45;23.4865721694;300.3868517778;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1465556505;26.7534443495;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T14:00:00;64.06;26.8;109.937835526;1.490024536;321.75;1.230627552;322.55;0;321.95;15.8522548889;296.8666440571;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.46;26.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T15:00:00;68.39;27;114.7026034474;1.510101585;322.05;1.218477237;322.25;0.040447888;320.95;1.8417779691;290.795224074;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4798521419;25.5201478581;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T16:00:00;72.64;27.1;130.7871125857;1.464992229;327.05;1.316257544;324.85;1.657668105;326.65;0.1645281769;289.5129814592;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.745;27.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T17:00:00;80.63;27;157.7357539453;1.75047077;335.35;1.53934768;329.95;1.669219648;329.35;0.3290003469;290.0795792434;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3375536268;25.6624463732;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T18:00:00;95;26.1;181.8901080732;1.757580488;335.55;1.525922876;329.85;1.741665464;330.75;0.2717203351;289.9120296975;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.795;26.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T19:00:00;104.12;26.6;211.9002932429;1.795073688;335.75;1.583851269;330.85;1.847901327;332.45;0.3219581464;290.1491651534;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.601632339;24.998367661;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T20:00:00;106.45;27.4;190.9270765694;1.824974515;335.85;1.61134022;331.15;1.810132524;331.25;0.2173568949;289.3491058993;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.03;27.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T21:00:00;104.12;29.6;143.5045741397;1.818403412;335.85;1.621382242;331.45;1.878627564;332.75;0.1469614446;289.0796495438;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.5618779763;27.0381220237;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T22:00:00;97.48;30.2;154.440185956;1.848869435;335.85;1.64656704;331.55;1.906327764;332.75;0.1622060386;288.5844593145;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.4764318537;29.5940132778;0.6059867222;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-09T23:00:00;86;26.1;129.7969950906;1.952812337;335.85;1.697065344;331.55;1.96117416;332.75;0.2734105698;289.6649799563;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;26.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T00:00:00;89.03;24.6;109.8410864793;1.828355898;333.35;1.683981896;331.05;1.94455404;332.15;0.2214711153;288.9829507209;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.37;24.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T01:00:00;84.1;23.9;120.5995004653;1.926635648;335.55;1.623475146;329.85;1.793172447;329.45;0.2406966555;289.1340347175;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8939396321;23.0060603679;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T02:00:00;84.13;25.2;116.6928369981;1.7147543;335.65;1.499747586;329.75;1.63523514;329.45;0.2346217165;288.8963815566;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.94;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T03:00:00;80.32;26.7;113.6277527719;1.402935387;330.25;1.481066739;330.05;1.51556468;329.65;0.1902443647;288.6848865344;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0810903022;24.6189096978;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T04:00:00;77.44;29.1;115.8597773781;1.28528928;328.35;1.487928834;329.85;1.423974948;329.45;0.1709218241;288.9957391405;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.4966970381;29.0259459586;0.0740540414;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T05:00:00;79.87;34.3;110.3244779619;1.292676;328.15;1.467054355;329.65;1.436835955;329.25;0.3405322536;290.1848877435;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.3;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T06:00:00;79.43;36.9;128.3780698789;1.299407988;327.95;1.453359544;329.55;1.46508876;329.15;0.2743799718;289.5537047716;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.2368421053;30;6.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T07:00:00;85;36.5;109.03347275;1.374131376;327.35;1.480488952;328.95;1.568410506;328.25;0.3334250594;290.3151170013;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.5818751643;27.9181248357;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T08:00:00;81.8;34.9;79.5452398626;1.58372396;329.55;1.507230837;328.05;1.653009435;327.25;0.3014953636;289.5821708278;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.3421052632;30;4.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T09:00:00;63.99;30.5;66.9520345539;1.832406003;334.85;1.516019355;328.05;1.687896298;327.75;0.3399289232;290.5680295675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.3769868594;26.1230131406;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T10:00:00;26.91;28.6;59.4039327982;1.820426366;334.95;1.497954068;328.05;1.83568386;331.15;0.2028238543;288.9102236693;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.17;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T11:00:00;12.51;27.9;63.9637933734;1.808730726;334.95;1.491714528;327.95;1.846961199;331.45;0.3450053156;290.7033601695;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0991228121;26.8008771879;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T12:00:00;0.08;27.1;67.7927377788;1.869331209;335.05;1.5316252;328.15;1.810149312;329.95;0.2834589538;289.4172753009;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.2444152431;12.8555847569;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T13:00:00;-19.96;25.7;76.7070739168;1.847056331;335.05;1.586793366;329.75;1.866786428;331.45;0.3538781165;290.1783603203;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.5085413929;12.1914586071;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T14:00:00;-20.03;24.3;81.3046863827;1.84147572;335.15;1.604318639;330.25;1.87222574;331.65;0.2174890963;288.972154382;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.085;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T15:00:00;-4.97;24.6;79.9671711609;1.82561106;335.15;1.60200889;330.45;1.86037621;331.65;0.2111021269;289.1720106164;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4041750723;23.1958249277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T16:00:00;2.54;23.6;86.7771318046;1.70533903;332.65;1.59679062;330.45;1.85068114;331.65;0.2181786871;289.1696711368;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.42;23.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T17:00:00;44.5;23.6;117.3314352283;1.67902384;334.75;1.517640796;330.25;1.732296361;331.45;0.2909868703;289.7141223709;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2105807622;22.3894192378;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T18:00:00;74.97;24.2;150.7251834887;1.640134438;335.05;1.43232418;328.65;1.66450222;331.15;0.1767815207;288.7445229483;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T19:00:00;86.16;24.3;175.5492312997;0.513575698;331.35;0.348669972;320.75;0.46049484;324.35;0.2411520815;289.5472635811;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.293920657;23.006079343;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T20:00:00;86.07;24.9;194.6501575172;0;331.65;0.002358714;321.25;0;326.45;0.2706405574;289.5401742243;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.655;24.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T21:00:00;78.63;26.3;205.5841467687;0;330.05;0.020334465;321.65;0.009636312;325.95;0.2448703116;289.2468675191;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0131391459;24.2868608541;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T22:00:00;80.99;25.7;176.0784638535;0;328.25;0.08147776;321.15;0.074948627;324.85;0.3340792706;290.3050934001;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.415;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-10T23:00:00;69.55;23.7;138.2196740099;0.160774479;327.05;0.237105318;321.35;0.308223483;324.05;0.1702056021;288.5680009687;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2670535742;23.4329464258;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T00:00:00;64.77;22.5;116.3907765486;1.44424366;328.65;1.308607812;325.55;1.572175215;327.05;0.2446405882;289.8563742243;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T01:00:00;58.07;22.4;118.6475129247;1.684530304;334.05;1.44595044;327.95;1.5625431;327.15;0.2540032818;289.3707723823;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1015929698;21.2984070302;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T02:00:00;52.88;24.2;115.9771745213;1.74851217;333.65;1.492583307;328.05;1.623886452;327.35;0.4147749751;290.3094238039;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T03:00:00;49.93;25.4;115.0521068404;1.38705254;328.75;1.396979844;327.75;1.47549732;327.15;0.2192001931;289.3957820738;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8721072536;23.5278927464;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T04:00:00;51.92;28.9;115.9393885112;1.339367625;326.45;1.398259929;327.25;1.518582323;326.85;0.1195794946;288.2869086676;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.455;28.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T05:00:00;49.13;32.6;101.9644174904;1.33976634;326.15;1.437410944;328.05;1.556902332;327.35;0.2378987454;289.3187871225;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.4272579369;29.1727420631;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T06:00:00;49.97;32.2;107.4998922018;1.35777147;326.15;1.442542476;327.95;1.565230579;327.25;0.1406319622;288.2918002911;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.1842105263;30;2.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T07:00:00;46.72;31;110.9530967899;1.448947098;325.75;1.509700072;327.55;1.65227496;326.75;0.1909240717;288.7246856242;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.2207555848;27.7792444152;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T08:00:00;28.44;31.4;82.0193210347;1.682347864;331.35;1.497187416;327.55;1.645877333;326.85;0.2040429367;288.8788874503;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.0263157895;30;1.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T09:00:00;15.9;28;62.7294055388;1.765358928;334.55;1.46630589;327.65;1.625800284;327.35;0.2331662258;289.4972232871;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2234257556;26.7765742444;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T10:00:00;0.01;27.5;43.5580863929;1.73176614;334.55;1.440399208;327.55;1.750149;330.65;0.2168477567;288.9002412679;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.125;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T11:00:00;-1.68;25.8;39.6370533691;1.804428801;334.45;1.485637272;327.55;1.826551188;330.95;0.2936034634;289.7792948928;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5170732589;25.2829267411;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T12:00:00;-19.62;23.9;41.8993300937;1.75633258;334.15;1.547379339;329.45;1.748752798;329.85;0.3030044319;289.8936487853;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.705;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T13:00:00;-34.99;24.5;45.3559518578;1.766941197;334.25;1.56597065;329.85;1.829312814;331.35;0.3715410598;289.8031525247;0;0;0;0;0;-0;0;0;-0;0;0;-0;45.9777295;24.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T14:00:00;-34.95;23.4;47.083574853;1.777865988;334.25;1.569896244;329.75;1.82770956;331.15;0.2586066209;290.2364585073;0;0;0;0;0;-0;0;0;-0;0;0;-0;68.203131727;23.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T15:00:00;-10.93;22.5;54.4188157112;2.115111726;335.75;1.698949797;329.85;1.995623136;331.25;0.2495347343;289.2514785007;0;0;0;0;0;-0;0;0;-0;0;0;-0;47.5861167475;1.5349882086;20.9650117914;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T16:00:00;-0.09;22.3;71.3646041823;2.544901314;334.25;1.913832;331.15;2.286866956;331.95;0.2275607479;289.0724958181;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.1076739253;0;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T17:00:00;27.92;22.9;102.4048658926;2.433286296;337.25;1.892238435;331.85;2.295893304;334.55;0.2407224949;289.2142643951;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;22.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T18:00:00;83.82;23;123.3009729118;2.185268778;337.25;1.79574241;331.65;2.194103463;334.85;0.3221782362;290.0168294388;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T19:00:00;99.91;22.5;145.445475653;2.21873006;337.45;1.847091306;332.55;2.210488551;335.05;0.2144455366;288.9632890362;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9169911958;21.5830088042;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T20:00:00;106.95;22.6;183.3127349757;2.002243204;337.35;1.78280166;333.35;2.055975996;334.35;0.2280485862;289.4917854071;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T21:00:00;106.6;23.5;183.7499571283;1.7943574;337.15;1.692805389;333.85;1.944663162;335.75;0.302647355;290.9799757444;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.632346728;21.867653272;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T22:00:00;98.35;23.9;174.8009081682;1.686933786;336.95;1.638094696;333.75;1.830236154;335.75;0.6949110069;293.076904644;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.705;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-11T23:00:00;88.89;22.3;162.6635080498;1.676791036;336.75;1.63519317;333.65;1.826388904;335.55;1.0213698264;294.0729853317;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3849708147;21.9150291853;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T00:00:00;94.33;21.3;128.5490781042;1.617721059;334.85;1.6183632;333.15;1.68866295;332.15;2.6348653495;296.8855027944;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T01:00:00;85.08;22.9;135.6473568371;1.628907463;336.45;1.584198221;332.05;1.600209776;331.95;4.0464365154;297.8228065911;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9335991196;20.9664008804;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T02:00:00;85.02;22.2;141.1031456992;1.56889456;336.15;1.564241486;331.35;1.503317834;331.35;3.6646653788;297.8016741537;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T03:00:00;81.63;23.4;144.4419133955;1.740168534;336.25;1.549272186;330.55;1.6771212;330.15;1.9724526565;295.5410514257;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7695156636;21.6304843364;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T04:00:00;83.95;26.6;136.6147231542;2.054385333;336.05;1.68902669;330.15;1.890463104;329.95;1.2055330261;294.8227733922;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.27;26.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T05:00:00;95.08;28.3;147.8751160487;2.03459368;335.55;1.69122312;329.95;1.896108069;329.85;2.0238948865;296.4684923116;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.258029251;26.041970749;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T06:00:00;107.43;27;166.6481196655;2.010929595;332.65;1.737190063;330.25;1.97320556;330.15;2.3997428955;297.3485485429;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.1918528252;12.8081471748;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T07:00:00;126.84;26.1;153.7785603805;2.392715296;331.95;1.882879125;330.65;2.227927086;330.95;3.229275421;295.9210015093;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;5.8344283837;5.2655716163;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-12T08:00:00;124.39;26.4;124.69679036;2.665365007;335.05;1.939656141;331.25;2.292118802;331.35;6.1415248514;293.6848429279;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;10.83;11.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-12T09:00:00;106.01;25.3;104.4163255818;2.831896371;337.05;1.950316521;331.25;2.295179814;331.25;14.2720204858;295.0907606359;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.8909481472;17.4090518528;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T10:00:00;89.97;24.6;108.7998022319;2.702922561;337.05;1.941255198;331.25;2.257335465;331.65;7.3583943562;292.7628861564;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.37;24.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T11:00:00;75.96;24.3;103.7881019901;2.598515191;337.05;1.92952878;331.25;2.273422566;332.95;9.0392536681;293.6295879779;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1041893035;23.1958106965;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T12:00:00;66.63;23.3;107.3554590778;2.621458791;337.25;1.941264991;331.45;2.291973306;333.05;22.1865203134;298.0594937981;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.135;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T13:00:00;61.01;21.9;125.0899318702;2.538060204;336.95;1.952494764;331.95;2.256046986;332.85;34.5830924347;301.0205617777;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4593181735;21.4406818265;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T14:00:00;64.22;21.8;133.7261488295;2.552581824;337.35;1.938073872;332.35;2.289608996;333.55;35.0226898961;301.268972417;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T15:00:00;75.96;21.8;141.1885622087;2.311153596;336.75;1.899303385;332.65;2.250480365;334.45;32.2541976521;301.3539604122;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1182483311;20.6817516689;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T16:00:00;84.82;21.5;175.7609806433;2.1957305;336.15;1.910708033;333.45;2.23971506;334.95;23.9990600992;299.2159049945;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T17:00:00;97.6;22.4;171.8931537304;2.190712287;337.05;1.852603366;332.55;2.13679063;333.45;24.130799226;298.9998202157;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5759213535;20.8240786465;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T18:00:00;109.68;22.3;196.4904032055;2.27481597;337.65;1.878093146;332.95;2.187038513;333.85;26.9119759345;299.7366104505;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.7214191853;10.5785808147;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T19:00:00;133.04;23.4;207.3559319616;0.963748716;334.45;0.701615288;325.95;0.997442232;329.75;22.6821838802;298.6087275563;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;4.4152431012;3.9847568988;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-12T20:00:00;142.89;22.9;204.1595691172;0;331.75;0;325.45;0;329.75;13.9978088654;296.6957409621;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;4.1524310118;3.7475689882;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-12T21:00:00;116.93;23.5;195.9481749969;0;330.45;0;324.35;0;328.05;15.6658530686;297.2235349155;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;4.4678055191;4.0321944809;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-12T22:00:00;107;21.7;197.3269614579;0;328.15;0;321.15;0;324.95;27.7370405935;302.1209652295;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-12T23:00:00;98.1;20.1;147.2232825123;0.389890108;329.25;0.275867411;322.45;0.373499424;325.55;17.7997113421;298.9172571342;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2721200657;19.8278799343;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T00:00:00;89.11;19.8;128.1340262897;2.076586064;333.75;1.872600672;331.35;2.194829544;332.45;9.4878166068;296.0651896472;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T01:00:00;82.78;19.4;132.3895608774;2.286915921;337.85;1.8408042;331.85;2.048958612;331.35;1.7159337899;296.3972583158;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8054070696;18.5945929304;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T02:00:00;83.29;19.3;125.4227023446;2.324838614;336.55;1.855534271;331.45;2.063278776;330.85;1.5146311693;296.1054143437;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T03:00:00;82.75;19.3;120.8715053016;1.628682224;330.85;1.652954874;331.35;1.835541162;330.95;1.9065493928;297.0075342153;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9900088436;18.3099911564;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T04:00:00;84.77;20.5;145.4056757376;1.578301436;328.75;1.68782355;331.45;1.890085374;331.25;1.8169831493;297.2247622915;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T05:00:00;90.04;23.7;173.6201628529;1.642051068;328.75;1.736282112;331.55;1.936458027;331.25;2.1242381637;297.9826965538;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.7335611695;20.9664388305;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T06:00:00;115.14;24.2;200.2469501394;1.619639088;328.75;1.72572246;331.65;1.923132552;331.25;2.5039545986;296.7774338877;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.74;9.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-13T07:00:00;119.53;25.5;186.3609986101;1.61707612;328.65;1.727338305;331.65;1.898420616;330.75;2.0355228088;296.8360956305;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;1.1552327464;9.3447672536;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-13T08:00:00;120.04;25.7;139.5914119137;1.93725126;335.15;1.71394288;331.15;1.86875622;330.05;12.0395282697;295.583503384;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;10.165;10.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-13T09:00:00;103.12;24.3;96.6720561906;1.941620337;335.45;1.511944068;327.05;1.67281228;326.55;18.9270439091;297.2738575841;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6973538371;16.6026461629;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T10:00:00;85.08;23.6;75.1179727268;2.000635753;335.05;1.573144722;328.05;1.749720906;327.35;28.8995699516;299.642987003;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.42;23.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T11:00:00;77.27;22.8;73.8297418907;1.838203459;335.25;1.49330659;327.75;1.642365843;327.05;28.9660071941;299.8092817428;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7900814192;22.0099185808;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T12:00:00;56.12;23.8;68.5856586839;1.91139774;335.15;1.535419288;327.75;1.772526005;328.65;30.1089782954;300.0563087056;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.61;23.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T13:00:00;50.2;23.7;74.8607070545;1.88884586;334.95;1.50118296;327.15;1.833652512;330.05;32.2134765515;300.3715327677;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1682775033;22.5317224967;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T14:00:00;48.5;22.1;83.3638428632;1.87261746;335.15;1.51266875;327.75;1.871429709;331.25;32.767305469;300.8770047333;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T15:00:00;63.07;23.2;96.6824867177;1.864038792;334.35;1.570748235;328.85;1.900670208;331.55;37.243639497;301.4269031501;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7118236662;21.4881763338;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T16:00:00;73.38;24.5;118.8147695185;1.79740722;333.05;1.588347655;329.25;1.861072912;330.75;43.1180509369;301.6095763313;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.275;24.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T17:00:00;84.63;23.4;168.2120105667;1.929707852;335.05;1.629804222;329.75;1.91054435;331.35;40.1508117923;300.5989469149;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6785603811;22.7214396189;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T18:00:00;101.38;23.4;199.1204456865;1.867572666;335.05;1.531795878;328.55;1.882814771;331.05;42.5550838025;301.003800703;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.23;23.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T19:00:00;111.99;23.5;197.3648589643;0.67247132;332.55;0.473736375;323.25;0.653237868;326.55;31.2443802208;298.8486340425;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.252884021;22.247115979;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T20:00:00;120.08;23.4;204.9683820765;0;329.95;0;323.65;0;327.35;17.8586797425;297.076178446;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;7.98;8.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-13T21:00:00;115;24.1;208.5149876532;0;328.85;0;323.05;0;326.25;17.869382169;296.877164782;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.7988216032;8.3011783968;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-13T22:00:00;105;24.3;167.5107453723;0;327.45;0;322.45;0;325.25;28.8758376284;300.9707160785;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.7391160169;24.1272852647;0.1727147353;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-13T23:00:00;98.38;21.6;141.0063630934;0.542105505;325.85;0.428446548;321.35;0.57810877;324.15;11.3986538697;295.8426410883;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T00:00:00;96.28;21.3;138.0128411089;1.61806941;329.35;1.517414158;326.95;1.710939227;326.85;2.7427535855;297.34681529;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T01:00:00;88.68;20.9;144.2519815905;1.646891608;331.95;1.496850257;328.45;1.653349392;327.95;1.4864092732;295.0053657398;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8823507622;20.0176492378;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T02:00:00;86.98;21.5;137.3417791413;1.566253248;328.85;1.530431853;328.45;1.692289158;327.85;2.0194337438;297.0365632802;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T03:00:00;86.25;22.2;146.4383960077;1.51939794;327.65;1.536851864;328.45;1.695641162;327.75;2.3207032407;297.0131873253;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4707965177;20.7292034823;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T04:00:00;88.27;24.7;154.07946572;1.503482916;326.35;1.554170085;328.25;1.721630385;327.65;2.0013024463;297.5680234635;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.465;24.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T05:00:00;98.14;27.7;187.0443423712;1.527170784;326.35;1.57735851;328.55;1.743747176;327.85;1.9275458621;297.3218343727;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.8438786728;24.8561213272;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T06:00:00;126.93;28.9;202.6624737168;1.799644221;326.45;1.700422944;328.35;1.883635984;327.55;1.8119591215;296.8429264254;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.205;13.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-14T07:00:00;136.21;29.4;180.5399435912;1.76033372;326.35;1.681351776;328.25;1.873184055;327.65;3.2076821274;292.8475444356;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.9758236399;13.4241763601;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-14T08:00:00;128;28.2;141.4171031209;2.087621376;331.55;1.717895055;328.65;1.907486136;327.95;21.4196238972;297.4470784768;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.54;13.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-14T09:00:00;103.32;26.3;95.3901707843;2.21635176;335.15;1.688593;328.65;1.868023144;327.85;28.0297788229;298.8469713042;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.5627812352;18.7372187648;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T10:00:00;87.66;24.9;91.2312121384;1.680806166;335.35;1.455876345;328.85;1.564014848;328.35;37.3715924523;299.5571695663;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.655;24.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T11:00:00;78.41;24.8;95.2879842914;1.608386931;334.85;1.414377808;328.45;1.510466724;328.25;33.3263346902;298.773738018;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2247028778;23.5752971222;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T12:00:00;74.13;24.1;141.4750966986;1.6140263;334.65;1.426861085;328.65;1.583943603;329.45;19.4823009059;296.7736553714;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.895;24.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T13:00:00;75.25;22.7;132.2560343818;1.71040341;334.65;1.49732172;329.15;1.745409188;331.35;28.0186287747;299.2141349529;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5003548095;22.1996451905;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T14:00:00;77.93;22.4;148.5304532304;2.29802538;335.15;1.72074202;328.75;2.122880373;331.85;32.1772915161;299.5443313609;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.28;22.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T15:00:00;78.46;22.1;157.5436521125;2.109096026;334.05;1.730865184;329.95;2.067457589;332.05;30.2087154314;299.6533479812;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9913385545;21.1086614455;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T16:00:00;83.52;22.1;162.7314216754;2.034041075;335.65;1.673104671;330.05;2.036875449;333.05;23.1225202749;297.9492664751;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T17:00:00;98.56;22.1;156.8580306498;2.141275824;336.35;1.737709092;330.95;2.096311964;333.55;14.0372207679;295.0066903179;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1336370696;20.9663629304;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-14T18:00:00;114.77;22.3;196.5202432303;2.1706884;336.25;1.778008686;331.35;2.104096;333.15;27.629938918;299.1474508224;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.935;7.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-14T19:00:00;142.07;22.5;213.6951895624;1.034666824;331.75;0.771853482;323.75;1.083307256;327.55;29.4901278189;300.3825045966;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.4795841393;7.0204158607;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-14T20:00:00;152.18;22.7;215.9699725389;0;330.95;0;324.75;0;328.55;18.0413171158;296.9589455594;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;7.315;7.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-14T21:00:00;139.91;24.1;208.2759893955;0;329.85;0;322.25;0;326.05;24.1502628873;299.2462864119;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;1.1308514717;7.9691485283;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-14T22:00:00;119.77;23;209.3010914422;0;328.65;0;321.15;0;324.45;24.2160427668;300.7011545487;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;7.6;8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-14T23:00:00;108.87;20.9;200.9687683262;1.120821441;332.25;0.856358678;325.35;1.146239872;327.75;16.2485740642;297.0837596553;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.1909182654;13.7090817346;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T00:00:00;107.12;19.6;159.7618904322;2.02247834;334.15;1.784610567;330.05;2.122708296;331.35;18.6221880612;298.9967210282;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T01:00:00;102.77;18.9;169.0387046035;2.027923248;333.55;1.646979745;328.45;1.832894254;328.05;2.0853591396;295.937791397;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.637460657;18.262539343;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T02:00:00;100.62;19.5;179.5674545208;1.71107493;328.55;1.64025755;328.95;1.808042418;328.25;1.3995325243;292.629998373;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T03:00:00;100.38;21.1;202.2822646564;1.5881448;327.55;1.602193558;328.95;1.768380768;328.35;1.7815059845;294.048627559;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8412666886;19.2587333114;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T04:00:00;100.37;23.7;242.7019544412;1.668942646;327.45;1.634082364;328.75;1.805063947;328.05;1.9246873655;295.0742957206;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.4748316937;18.1871695711;5.5128304289;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T05:00:00;113.96;25.9;239.6469379919;1.819375717;326.85;1.6892925;328.15;1.871249238;327.35;2.0207467579;297.6663874747;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;10.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T06:00:00;163.92;27.6;241.5217849724;1.80869715;326.95;1.677142185;328.05;1.861680078;327.35;2.1364955839;297.7235737295;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.97;12.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T07:00:00;166.1;28.3;212.7777301243;1.963574844;327.25;1.744432686;328.95;1.989730548;328.25;3.1063288837;294.9783960463;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.0142639422;12.2857360578;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T08:00:00;140.07;27.4;165.4370788052;2.673710042;332.85;1.833895938;328.55;2.140486788;327.75;12.7568735593;294.011772234;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;6.517739816;5.882260184;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T09:00:00;116;25.5;151.8390532263;2.739944298;335.35;1.804516938;328.45;2.08627274;327.75;33.4385666235;298.7032334375;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;5.5190538765;4.9809461235;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T10:00:00;103.66;24.2;133.9792683447;2.899115523;335.45;1.867665;328.75;2.199765216;328.35;28.1630587849;297.9974754606;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T11:00:00;98.02;23.3;135.1646847013;2.863499781;336.25;1.819477844;327.85;2.23732277;329.25;36.1443347652;299.8650829521;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7682964783;22.5317035217;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T12:00:00;92.24;22.5;142.683308781;2.867117595;336.25;1.840946898;328.85;2.34152029;331.45;30.9779153934;299.6270888521;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T13:00:00;90;22.2;170.8059583611;2.77504241;336.15;1.855146748;329.55;2.377785168;332.75;28.8449949451;299.7912280938;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.996468134;21.203531866;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T14:00:00;90;22;181.6098908969;2.589751855;336.25;1.760536575;328.85;2.314500004;331.75;19.1849015795;297.1722156508;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.9;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T15:00:00;92.01;20.9;201.3373735106;2.220733428;328.95;1.56644631;325.05;2.059786872;326.95;18.0216742716;296.7653235905;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5503208936;20.3496791064;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T16:00:00;96.75;20.2;198.7866371576;1.8552139;322.95;1.387519806;321.35;1.794116772;322.55;24.4459178594;298.4996994323;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T17:00:00;104.9;21.2;203.7521890699;1.615678519;319.05;1.177619442;317.05;1.5284075;318.15;39.7840895129;302.0294313368;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5617992378;19.6382007622;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-15T18:00:00;125.39;21.2;254.553589943;1.46826449;316.65;1.18221096;317.15;1.496811085;317.65;38.0216934657;302.0121384928;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.89;6.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T19:00:00;156.32;21.2;293.0072197132;1.507204256;319.35;1.343237259;320.45;1.721051199;321.45;26.6509927039;298.9292552824;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.318033929;5.881966071;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T20:00:00;179.28;21.6;314.0622661584;2.183585781;333.45;1.68978215;328.15;1.88525043;327.65;30.3900900749;301.18148989;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.27;6.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T21:00:00;172.54;21.1;361.1145888733;2.23985496;335.15;1.711591161;328.85;1.985667852;329.75;26.947149223;300.3168185415;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.0757401577;6.0242598423;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T22:00:00;149.96;20;398.4691378793;2.21551236;335.55;1.717504734;329.45;2.099305824;332.35;19.6701231242;298.144197151;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.75;5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-15T23:00:00;125.02;19.6;401.345792864;2.19914406;335.75;1.72299441;329.75;2.007937134;330.95;21.3082366343;299.8481353232;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.0462293035;4.5537706965;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T00:00:00;126.16;19.1;395.8259356253;2.213447436;335.75;1.72288249;329.65;1.91937204;329.15;2.2048230184;296.3843542983;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.1582105579;3.7320893719;0.3679106281;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T01:00:00;121.62;18;368.8932175866;2.263446297;335.25;1.745435769;329.45;1.951781274;328.95;1.9756261847;296.8677882203;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T02:00:00;115.59;18.4;347.109214867;1.99139256;329.15;1.78211615;329.65;1.987869878;329.05;1.8340412873;296.5540471978;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.23;3.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T03:00:00;112.7;17.9;345.7631879607;1.964162424;329.75;1.73554344;329.15;1.940392015;328.65;2.1722169864;297.2462253905;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.7959562943;10.1040437057;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-16T04:00:00;113.08;19.6;355.5108013899;2.251696096;334.75;1.745919823;329.25;1.945358465;328.65;2.1245991168;297.4910872731;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.37;4.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T05:00:00;117.77;21.6;324.5232322706;2.22480172;334.65;1.73554344;329.15;1.931954646;328.55;2.1000309115;297.4272463518;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;1.2872090145;5.3127909855;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T06:00:00;142.9;21.5;307.1343351294;2.197025974;334.95;1.722688029;329.25;1.91804299;328.65;2.4063466159;297.8052297181;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.175;6.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T07:00:00;153.74;22;283.9058412194;2.208730008;335.05;1.718668702;329.05;1.909706349;328.45;3.5528997588;295.591084869;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.5962347569;6.4037652431;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T08:00:00;145.59;21.8;271.6626777938;2.082442278;335.85;1.6926501;330.15;1.88162702;329.55;20.0458868083;298.041908059;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;6.46;6.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T09:00:00;124.16;21.3;235.6024205261;2.082428288;339.55;1.82070057;332.15;2.124503213;333.25;25.3309297924;299.6035890637;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.0859993167;6.2140006833;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T10:00:00;112.2;22.9;247.1672824574;2.091679875;337.45;1.705158559;330.85;1.88210268;330.15;18.3867424737;296.1653001266;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.755;22.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-16T11:00:00;108.99;22.8;266.2620956417;1.935678784;334.75;1.690390715;330.85;2.035270796;333.55;26.5137369171;298.5760320491;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1221112878;21.6778887122;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-16T12:00:00;107.35;22.3;255.8617426029;1.929142656;336.35;1.639790284;330.55;1.928753734;332.25;16.0765594444;295.9479543514;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-16T13:00:00;101.4;22.7;242.7004177571;1.946799435;336.65;1.654525951;330.85;1.984702542;333.35;12.8231564392;296.0706680416;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3541459001;21.3458540999;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-16T14:00:00;99.31;22.2;259.860829402;2.384256942;336.95;1.868988454;331.75;2.257981803;334.25;13.8006890546;296.5126208843;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-16T15:00:00;101.65;22;275.4658285755;2.40191512;337.15;1.88890182;332.15;2.181622984;332.85;14.5145087754;297.3485943178;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0336418134;20.9663581866;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-16T16:00:00;108.47;21.4;305.2963727231;2.563314952;337.45;1.93636989;332.15;2.3570352;334.75;14.8697646666;297.3519045981;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.5269684863;14.507553252;6.892446748;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-16T17:00:00;115.04;21.2;280.1025959393;2.585675169;337.25;2.0050468;333.15;2.350510264;334.35;19.2892456219;299.5361661763;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;6.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T18:00:00;135.35;21.3;323.6543740066;2.644903233;337.25;2.016701869;333.45;2.364865403;334.05;20.8921234745;301.8019233101;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.985;6.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T19:00:00;161.19;22;359.076916754;2.286906128;330.85;1.790070864;329.75;2.387273186;332.55;6.4340637401;295.1582400577;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.6911004336;6.3088995664;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T20:00:00;175.1;21.9;362.78183432;2.016272376;326.45;1.589315763;326.05;2.028931927;327.25;3.5416010419;297.7146126553;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;6.5269684863;6.8860026607;0.0139973393;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T21:00:00;170.39;21.2;343.5921705013;1.692431856;321.05;1.371978315;321.65;1.742924564;322.45;4.2692911639;297.0627526498;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0;6.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T22:00:00;152.04;21.3;326.9504562203;1.453132906;317.05;1.137745144;316.75;1.465751886;317.75;3.619804723;298.0000684486;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;4.3162210958;5.4667069861;0.8332930139;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-16T23:00:00;138.69;19.1;278.7189207405;1.31437449;316.55;1.116041058;316.85;1.45232988;317.75;3.4911601719;297.8852675314;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;4.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T00:00:00;130.81;19.1;271.8089472603;1.440949015;323.65;1.532279932;326.35;1.759449552;326.75;3.4365922301;297.8143890159;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.895;4.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T01:00:00;122.8;18.7;234.5189372814;2.196852498;334.55;1.80366075;330.65;2.053257739;330.85;2.6497566853;297.6169793552;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.000063088;3.699936912;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T02:00:00;120.01;18.8;193.0428095721;2.103805008;336.35;1.75328276;331.15;2.016763425;331.85;1.4205552663;295.708800618;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.61;3.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T03:00:00;116.45;18.7;163.3087896116;2.120234864;336.75;1.74849818;331.15;2.011890708;331.85;0.7583034845;294.1749150261;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.1423616032;3.5576383968;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T04:00:00;111.07;22.2;144.6218276161;2.008994778;332.45;1.753798991;330.25;2.015283283;330.85;1.5874949071;296.2458677178;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T05:00:00;110;25.6;129.8044289489;1.71632118;327.65;1.73198998;330.15;1.991526864;330.75;0.3820926421;294.0042115751;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.9258888568;22.6741111432;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T06:00:00;110.31;26.2;128.3712638471;1.820339628;327.95;1.783604686;330.45;2.04918525;330.95;0.4558360025;293.2499749104;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.89;26.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T07:00:00;108.05;25.7;118.2692872471;1.969789202;329.05;1.8655665;331.25;2.147785371;331.85;0.3516338502;292.1406997747;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0811377398;24.6188622602;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T08:00:00;101;25.2;79.9489417422;2.27040912;334.55;1.867256492;331.35;2.14953552;331.95;0.5110968995;291.8525002106;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.94;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T09:00:00;95.6;24.1;67.2229598893;2.453573195;337.05;1.875160842;331.25;2.159155044;331.85;0.5147455779;293.4861248979;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7144674376;23.3855325624;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T10:00:00;85;23.6;57.4112356126;2.50656032;337.15;1.88565614;331.15;2.164916126;331.75;0.5361586267;293.5318272618;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.42;23.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T11:00:00;69.99;22.8;49.3876574025;2.47332008;337.15;1.87502374;331.15;2.148175692;331.75;0.315919224;291.2655700043;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7900814192;22.0099185808;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T12:00:00;59.36;22.1;48.9313626544;2.503731542;337.35;1.923241674;332.05;2.179565055;332.05;0.3195473802;290.9306878235;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T13:00:00;48.4;22;48.1870706186;2.441895742;337.35;1.963893816;333.35;2.228125744;333.45;0.2778933075;290.8788914419;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0810746518;20.9189253482;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
