timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-06-17T14:00:00;39.38;21.7;55.0807669999;2.32502608;337.35;1.922838762;333.35;2.209229451;334.05;0.300549833;291.497839591;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T15:00:00;56.08;21.9;75.4721883736;1.94689037;337.05;1.76362137;333.75;1.978640675;333.85;0.4401445713;291.7972180734;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2182435874;20.6817564126;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T16:00:00;85;21.7;93.841182318;1.610720463;334.85;1.618019046;333.35;1.800110088;334.55;0.333376813;290.947487535;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T17:00:00;101.52;21.4;108.2245444175;1.6238193;336.95;1.600671446;332.85;1.64388096;333.95;0.3388762189;291.3941947427;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.955431498;20.444568502;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-17T18:00:00;115.31;21.2;131.2265268449;1.641122132;337.35;1.557334623;332.25;1.644406984;333.85;0.3471920028;291.4480946629;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.89;6.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T19:00:00;137.79;21.1;145.3186143416;1.955866354;337.35;1.269810744;328.55;1.74158712;332.15;0.3017819079;290.5989688186;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.2654715112;5.8345284888;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T20:00:00;146.97;21.3;149.152431356;1.56430584;329.15;1.200280444;327.25;1.559560432;329.25;0.3511694975;290.62189314;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.985;6.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T21:00:00;155;21.9;151.683288768;1.34920959;324.15;1.065791776;323.55;1.375884323;325.05;0.4032502592;291.6877367593;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.6385380158;6.2614619842;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T22:00:00;146.37;21.1;149.6352534309;1.186105776;320.35;0.905603478;318.95;1.184094014;320.55;0.3047732194;291.4067778775;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;5.1584105779;5.7821235474;0.3178764526;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-17T23:00:00;136.65;19.9;155.4262820999;1.08875776;318.75;0.868585938;318.45;1.120867608;319.75;0.165596941;289.2913640731;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0;4.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-18T00:00:00;128.6;19.4;174.6195367181;1.138197021;323.05;1.188367959;324.05;1.340181843;325.05;0.3590286326;290.7949199318;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;4.18;4.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-18T01:00:00;118.39;19.1;182.4379652279;1.605139852;330.45;1.439376539;326.85;1.58306643;326.15;0.2625332304;290.5979862989;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.0680142444;4.0319857556;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-18T02:00:00;111.01;19.3;180.6655004213;1.56644631;328.25;1.47130032;326.75;1.635096639;326.25;0.3801924945;291.0382956359;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T03:00:00;108.86;19.6;174.3574402635;1.58151354;326.35;1.527708;326.75;1.68786552;326.15;0.3413407983;290.8960524362;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1476960972;18.4523039028;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T04:00:00;104;21.8;166.6853444424;1.515077828;325.75;1.492800152;326.35;1.657882152;325.85;0.225064815;289.8944750707;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T05:00:00;102.59;24.2;153.6890889408;1.45223195;325.65;1.45403666;326.25;1.628077856;325.95;0.1813929172;289.9336005559;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.3797463601;21.8202536399;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T06:00:00;98.03;25.1;141.6641898442;1.484976944;325.75;1.480991193;326.45;1.6527786;326.15;0.2275895113;289.7083711312;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.845;25.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T07:00:00;92.06;23.7;119.9506569706;1.582411698;326.05;1.489145964;325.25;1.70321255;325.65;0.3280004406;290.7250674788;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5516506045;23.1483493955;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T08:00:00;85;23.2;104.1528918526;1.627307007;331.25;1.4247416;326.65;1.563185241;325.85;0.1519321167;289.2864713054;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T09:00:00;78.13;22.9;102.7668625866;1.730641344;333.95;1.407850074;326.45;1.609641834;327.05;0.1443831368;289.3337023206;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0323751905;21.8676248095;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T10:00:00;63.36;21.9;98.3250715302;1.999708216;333.85;1.523754426;326.55;1.867743344;329.35;0.1698397281;289.3636377863;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T11:00:00;53.65;22.1;88.6642170359;1.547417112;333.95;1.3956424;327.55;1.568631548;330.55;0.1886467888;289.5228100847;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2285027464;20.8714972536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T12:00:00;45.79;21.9;91.4139747944;1.491552244;333.75;1.435119382;328.45;1.46984536;329.95;0.3203262624;291.0401915724;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T13:00:00;29.38;20.8;102.0286765129;1.510886424;333.95;1.454007281;329.25;1.544689062;331.25;0.1608126227;289.3711652364;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5451913141;20.2548086859;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T14:00:00;24.99;20.9;99.0315805312;1.494087232;333.85;1.47777769;329.65;1.527366644;331.35;0.2431393209;289.86422203;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T15:00:00;48.98;20.9;105.8639208597;1.725129284;334.35;1.571247678;330.55;1.84102804;332.55;0.3432816571;290.734512658;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0720821156;19.8279178844;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T16:00:00;75;20.6;133.6606927005;1.586667456;332.75;1.51976168;330.15;1.730897361;331.85;0.1829992321;289.3450254411;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T17:00:00;93.63;20.6;166.8136524216;1.839873865;334.65;1.577047932;329.35;1.846870264;330.75;0.3869327425;291.2649621492;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0566933771;19.5433066229;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T18:00:00;107.23;20.6;185.1404483769;1.79740722;335.15;1.57689684;330.35;1.882725235;332.65;0.3252789501;290.4365520672;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.8278580815;9.7721419185;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-18T19:00:00;131.1;20.8;183.660931975;2.148483472;335.55;1.782127342;331.45;2.042968094;332.05;0.4083927276;291.2242398963;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;3.0486202365;2.7513797635;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-18T20:00:00;140.25;21.1;132.1912999924;2.19931194;335.15;1.781117264;330.75;2.012567824;330.75;0.4601511157;292.1951135806;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.795;6.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-18T21:00:00;137.47;21.3;148.4800144617;2.16093737;334.65;1.736307294;329.75;1.97786423;330.15;0.4999360466;292.8697850783;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.4180291853;5.8819708147;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-18T22:00:00;137.47;20.7;209.3859776161;2.118847056;334.85;1.73198998;330.15;1.989439556;330.85;1.3187232791;294.4410051749;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.4214947811;5.2039001535;0.4960998465;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-18T23:00:00;117.62;19.2;176.1803245669;2.037761016;334.25;1.732924512;330.55;2.03839896;332.15;2.3538717294;296.4021250089;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;4.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T00:00:00;100.02;19.2;131.4310173253;1.871929152;333.55;1.682997;330.65;1.964057499;332.05;4.0005645195;298.4445864567;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T01:00:00;93.72;18;144.3981832801;1.686880624;333.45;1.329584418;326.45;1.744839795;329.65;3.9428846895;298.1942306398;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3541302497;17.6458697503;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T02:00:00;88.63;18.1;114.2522710829;0;329.45;0;323.95;0;327.05;3.9635803268;298.2559279321;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.195;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T03:00:00;89.72;17.9;103.832863952;0;330.85;0;324.15;0;327.85;3.9444135983;298.1329914263;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8233290539;17.0766709461;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T04:00:00;94.25;19.1;116.401005299;0.32336486;329.55;0.235032;323.15;0.313062624;326.45;3.7692163337;298.0559410155;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T05:00:00;95.95;20.5;143.5489649144;1.85575951;332.05;1.725648313;329.85;2.11567972;331.65;3.8380881433;298.2537237785;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7156235348;18.7843764652;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T06:00:00;117.97;20.4;188.0737165517;2.180727624;335.95;1.70507322;329.75;1.921663602;329.75;3.8089370587;298.1339285956;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.13;5.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T07:00:00;134.13;20.3;242.3401624281;1.845135504;335.75;1.58084202;330.15;1.81215268;330.75;0.9453130249;294.9975427646;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.2244348752;5.0755651248;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T08:00:00;132.63;22.1;231.6468258531;1.835003946;335.75;1.600691032;330.75;1.883638782;332.45;3.2621711897;293.97868776;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.745;7.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T09:00:00;115.65;21.8;245.9195684767;1.871761272;335.95;1.63526312;331.15;1.87384858;331.75;6.2070834369;293.9086969854;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.2065128909;6.5934871091;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T10:00:00;104.12;21.3;218.0637431042;1.88126328;336.25;1.659463022;331.75;1.997760808;334.35;6.3767797759;293.9398119901;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T11:00:00;97.27;21.1;182.8267937116;2.452750583;336.45;1.86871425;332.15;2.331048775;334.65;13.1217938314;296.494715219;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9874755979;20.1125244021;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T12:00:00;93.32;21;170.6209703836;2.992314105;336.65;2.1057748;333.15;2.628010308;334.95;24.6487326278;301.3549091527;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T13:00:00;90.06;21.1;176.729639708;2.37449472;333.95;1.981448468;333.25;2.364858408;334.95;25.8733350737;302.2099598955;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.129774113;19.970225887;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T14:00:00;88.43;20.3;180.098466728;2.479665944;336.55;1.99514188;333.55;2.329448319;334.85;19.5521723841;299.0734318566;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T15:00:00;94.23;20.2;218.9627264607;2.444605605;336.65;1.960691505;333.25;2.3238789;335.15;7.117431258;294.5920813883;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9887422208;19.2112577792;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T16:00:00;98.17;20.3;266.674634527;2.328232588;336.75;1.94640072;333.95;2.2709967;335.15;7.4174642473;294.8232245191;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T17:00:00;110.08;20.6;273.9864772055;1.867099804;336.75;1.71956686;333.85;1.890626787;333.05;7.9048787047;295.0026650087;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1989918922;19.4010081078;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-19T18:00:00;137;21.5;300.2104239349;1.930813062;336.95;1.757468568;333.95;2.023172244;334.85;8.1000174809;295.1124070755;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;6.1058737453;6.4654822907;0.0345177093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T19:00:00;170.31;20.8;312.4684092027;1.957584326;336.85;1.779729456;333.95;2.048841096;334.85;8.6776097708;295.4082713549;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;5.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T20:00:00;197.77;21.5;305.7921129242;2.088292896;336.95;1.849893503;334.05;2.120597205;334.85;8.596018041;295.955283479;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;6.175;6.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T21:00:00;178.48;21.9;311.8848394763;2.0133009;334.15;1.866996278;333.75;2.1429882;334.55;8.5250230193;296.1826461248;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.543672339;6.356327661;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T22:00:00;150.31;21.8;328.3841223024;2.05573257;336.65;1.831212656;333.75;2.096211236;334.45;5.2428408917;298.0842382897;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.4742316337;6.3077634965;0.4922365035;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-19T23:00:00;135.13;20.2;284.3455312253;1.99000755;336.65;1.751760648;332.75;2.059810655;334.45;4.6207816574;298.6766893248;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;5.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T00:00:00;121.19;19.5;287.3932592386;2.012148124;336.55;1.7728128;333.15;2.05115784;334.15;4.5537468278;298.4208454065;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.275;4.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T01:00:00;110.72;17.8;290.0492226283;1.97540199;336.65;1.750585488;332.95;1.965052188;332.75;4.5745966586;298.6075699962;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.2216326544;10.5783673456;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T02:00:00;104.19;17.8;268.6749725978;1.910751402;336.55;1.672904614;332.05;2.009196234;334.55;4.783379266;298.3416782781;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T03:00:00;101.37;17.5;250.7016244892;1.965056385;336.65;1.66184412;331.15;2.059925373;334.85;4.3157650803;298.4714286809;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7553778975;16.7446221025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T04:00:00;101.1;18.2;258.2560635117;1.97480042;336.45;1.660855027;330.85;2.003170741;333.45;4.416118638;298.6665814489;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T05:00:00;106.69;19.8;212.2546188491;1.867039647;333.85;1.658339625;330.65;1.985555932;332.95;4.1965786183;298.535492063;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7745821551;18.0254178449;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T06:00:00;129.95;21;214.3554615304;0.55773933;334.25;0.43073811;326.15;0.578706143;330.45;4.4427646258;298.7300445948;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.7;6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T07:00:00;145.38;22.4;208.2978664167;1.763948736;332.95;1.2151714;327.55;0;326.45;4.6926672243;298.8147450573;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;1.0436486202;6.3563513798;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T08:00:00;146.79;22.1;176.8889511233;1.827775313;327.45;1.39986738;325.85;0.953459071;326.25;12.6232494538;296.1828279324;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.4216948011;6.9385598218;0.1614401782;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T09:00:00;130.94;21.1;155.047363996;1.536429366;322.25;1.22234827;321.75;1.56417993;323.45;25.38998134;299.0716349247;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0;6.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T10:00:00;114.09;20.4;141.1680325955;1.391658048;319.55;1.13000028;319.65;1.425569808;320.75;24.2324051277;298.6503033607;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.13;5.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T11:00:00;105.61;20.3;171.4832393197;1.28503746;317.45;1.012924965;316.85;1.287885824;317.95;29.8836799461;301.8096259478;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.1087975558;12.1912024442;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T12:00:00;100.12;20;154.8385501849;1.177713175;315.45;0.9581751;315.65;1.214855226;316.55;20.1263526883;298.3454306828;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T13:00:00;95.65;19.6;169.0360638921;1.112272152;314.25;0.93657454;315.15;1.18179126;315.95;9.3629003786;295.1194462825;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8156662286;18.7843337714;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T14:00:00;94.62;19.2;168.4764674626;1.072656669;313.45;0.93626676;315.15;1.16826293;315.75;8.1058735621;294.8623826057;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T15:00:00;101.18;19.5;199.3757400088;1.044851544;312.95;0.918034992;314.75;1.140252152;315.25;7.4313288016;294.958713549;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1425665177;18.3574334823;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T16:00:00;105.37;20.2;220.3308786295;1.024829056;312.55;0.897964938;314.25;1.119310521;314.85;6.1600291996;295.9189845733;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.61760841;9.58239159;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-20T17:00:00;118.64;19.9;224.0834912303;1.00343275;312.15;0.864770865;313.45;1.08790437;314.15;5.1877354736;296.2713036199;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;2.5755584757;2.3244415243;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T18:00:00;140;20.7;230.7563900066;0.9928703;311.95;0.86335088;313.45;1.083308655;314.05;5.7308457618;296.3663477523;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.415;5.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T19:00:00;160.59;20.5;247.0457909502;0.97780307;311.65;0.865054862;313.45;1.080744288;313.95;6.7707280761;296.541425932;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.1872611958;5.3127388042;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T20:00:00;165.08;21.2;257.0509266235;0.962201422;311.35;0.855407358;313.25;1.064012248;313.75;6.7766321096;298.3950308731;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.89;6.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T21:00:00;150;21.2;312.322391234;0.938065874;310.95;0.84070107;312.95;1.043351816;313.35;4.8026290211;298.0762904263;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.318033929;5.881966071;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T22:00:00;138;20.6;347.7378549151;0.393619842;310.55;0.830230954;312.55;0.440987184;313.05;5.0501791572;298.141631159;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;4.1056737253;4.9936347117;0.6063652883;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-20T23:00:00;120.27;18.9;367.0230216933;0;310.65;0.824895168;312.35;0;312.75;5.329285284;298.5694928879;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T00:00:00;119.7;18.4;349.1409895181;0;310.55;0.81736575;312.15;0;312.65;6.4362758745;298.3612524182;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.23;3.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T01:00:00;110.79;18.1;328.9583660645;0;309.85;0.780927396;311.25;0;312.05;3.0091639871;296.2195035235;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.9010811301;10.1989188699;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T02:00:00;104.84;18.3;298.0095336547;0;309.15;0.755774775;310.65;0;311.55;3.9592462261;297.6628029681;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T03:00:00;103.93;18.5;262.3800575589;0;308.55;0.721225071;309.85;0;310.95;4.0738684498;297.5754998323;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0438378844;17.4561621156;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T04:00:00;103.77;19.3;247.6821955976;0;307.95;0.716906358;309.75;0;310.95;2.4128930132;297.5803940595;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T05:00:00;107.03;22.6;219.7351148227;0;307.35;0.682356654;308.95;0;310.25;2.3366741451;297.3329499432;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.7245686334;19.8754313666;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T06:00:00;127.17;24.6;223.5542319292;0;307.45;0.68191457;308.95;0;310.35;2.2210182156;296.8573658803;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;9.12;9.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T07:00:00;137.67;25.7;257.5040365896;0;307.75;0.699404868;309.35;0;310.25;3.7920301483;296.6568146881;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;1.0706262286;9.6293737714;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T08:00:00;144.57;25.1;259.2663647201;0;307.85;0.679575442;308.85;0;310.05;6.7906806782;294.5259500175;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;8.9482632474;9.7770565493;0.3229434507;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T09:00:00;126.2;23.5;213.8613444707;0;308.25;0.720991438;309.85;0;310.85;18.6498758019;299.2086280565;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0;8.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T10:00:00;109.94;21.8;192.6655509311;0;308.05;0.68301978;308.95;0;309.95;27.2539259298;301.5704828673;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T11:00:00;103.01;22.2;196.1552427068;0;308.45;0.699404868;309.35;0;310.45;25.9115626437;300.4577009262;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3284980026;20.8715019974;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T12:00:00;98.21;21.2;202.7457323532;0;308.55;0.726953976;309.95;0.017581233;310.85;19.4227011857;298.4508956742;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.14;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T13:00:00;94.79;20.5;198.7064362755;0;307.85;0.6852302;308.95;0.00184668;309.65;16.3250285399;297.4990940164;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.719533929;19.780466071;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T14:00:00;92.36;19.6;196.5199220896;0;308.25;0.71010442;309.55;0;310.55;11.7572524115;296.3773153346;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T15:00:00;97.88;20.1;192.5563588051;0;307.85;0.666589924;308.55;0;309.45;5.4986487496;296.0944493531;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2682096715;18.8317903285;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T16:00:00;100.21;19.7;207.2668865343;0;308.35;0.711481036;309.55;0;310.45;5.0342378869;296.7479047463;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.6320421516;12.6677740047;7.0322259953;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-21T17:00:00;113.66;19.4;249.1268586253;0;308.15;0.683682906;308.95;0;309.85;4.9795835746;296.7222348984;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;4.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T18:00:00;138.21;20.1;224.3270622859;0;308.55;0.70031142;309.35;0;310.65;5.3241883722;296.8068003828;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;4.845;5.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T19:00:00;167.51;20.4;234.9167736489;0;308.45;0.69256096;309.15;0;310.25;5.1601526219;296.5644742957;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.4192958081;4.9807041919;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T20:00:00;190.71;20.7;242.0654097276;0;308.75;0.696438988;309.25;0;310.65;4.8631255074;298.895270196;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.415;5.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T21:00:00;181.22;20.4;263.9189309551;0;308.55;0.696213749;309.25;0;310.35;4.8133083796;298.96561633;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.1346987779;5.2653012221;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T22:00:00;155;19;267.7919986044;0;308.55;0.684788116;308.95;0;310.25;4.022968726;298.7683500313;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;2.8423895021;3.5218239301;0.4781760699;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-21T23:00:00;134.88;17.7;255.966913381;0;308.45;0.697790422;309.25;0;310.25;3.4740308001;298.3454968704;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;2.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T00:00:00;132.95;17.1;264.1460635468;0;308.15;0.667451708;308.55;0;309.65;3.518038996;298.8525480531;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;1.995;2.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T01:00:00;123.52;17.1;267.4579751222;0;308.25;0.688454895;309.05;0;310.15;5.0615398164;298.7515429213;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.1077211695;1.9922788305;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T02:00:00;115.49;17;262.8380200475;0;307.75;0.658996152;308.35;0;309.25;4.825428449;298.5453109656;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.9;2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T03:00:00;111.34;17.1;251.0840957957;0;308.05;0.67546518;308.75;0;309.95;3.5152543099;298.803591578;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0395166886;9.0604833114;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-22T04:00:00;107.02;18.2;231.1079557704;0;307.55;0.653604406;308.25;0;309.15;3.4018837299;298.8494764956;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.5663600526;8.6336399474;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-22T05:00:00;115.75;20.3;196.9695747069;0;307.75;0.657294968;308.35;0;309.55;3.7944170733;298.053871902;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;2.7858081472;2.5141918528;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T06:00:00;137.62;21.9;197.1584921198;0;307.45;0.657720264;308.35;0;309.05;3.288055603;298.7269071868;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;6.555;6.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T07:00:00;152.72;23.7;209.771668469;0;307.45;0.640204784;307.95;0;309.15;4.0928654671;298.817826374;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;1.3000645072;7.3999354928;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T08:00:00;153.94;23.1;192.3223737667;0;307.35;0.661833324;308.45;0;309.25;6.7598473758;297.0151891409;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;6.9480632274;7.7270223737;0.3729776263;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T09:00:00;130.12;21.6;177.2400620773;0;307.35;0.62763337;307.65;0;308.85;4.751905425;296.7888938295;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0;6.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T10:00:00;116;21.5;148.3336793349;0;307.95;0.671135275;308.65;0;309.75;3.8202452745;296.146875835;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;6.175;6.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T11:00:00;107.74;20.8;139.3357713667;0;307.65;0.635262117;307.85;0;309.05;4.3134741626;296.3702416345;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.8498484231;12.9501515769;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-22T12:00:00;106.72;21;148.1988407205;0;308.55;0.677598655;308.85;0;310.25;4.7669345246;296.5507958068;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-22T13:00:00;106.79;20.3;175.7654824214;0;308.05;0.651069418;308.25;0;309.55;3.8627224452;296.8043288702;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.70927477;19.59072523;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-22T14:00:00;106.46;20.8;222.6389707636;0;309.35;0.68987488;309.15;0;310.85;4.8923574695;297.0420489837;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-22T15:00:00;106.81;20.5;235.4083743564;0;308.85;0.66357368;308.55;0;310.15;4.1897066924;297.1898090979;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9092652825;19.5907347175;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-22T16:00:00;108.19;20.7;179.8855740761;0;310.05;0.68808416;309.15;0;311.35;4.4143660259;297.1155732759;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.8804204993;9.8195795007;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-22T17:00:00;125.77;20.9;170.1849884501;0;309.05;0.68897952;309.15;0;310.55;5.4135763131;297.3198043939;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;3.1011826544;2.7988173456;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T18:00:00;137.3;20.7;220.8997820942;0;309.05;0.693285642;309.25;0;310.85;6.6748394039;297.9278007292;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.415;5.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T19:00:00;157.43;21.3;244.4125112283;0;308.25;0.704862367;309.45;0.000705096;309.95;8.0057756144;298.0585602466;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.6077605388;5.6922394612;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T20:00:00;155;21.4;237.6446722878;0;308.25;0.686452926;309.05;0.000230835;309.65;5.4356939114;298.9497057054;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;6.08;6.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T21:00:00;147.18;21.4;245.2495895908;0;308.15;0.704406293;309.45;0;309.75;3.6549072124;298.6673991934;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.328293088;6.071706912;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T22:00:00;134.34;20.5;255.4081058105;0;307.85;0.676774644;308.75;0.00022384;309.15;7.4302232618;299.4579973919;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;3.7898526695;4.7833692699;0.7166307301;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-22T23:00:00;120.87;18.6;199.8737475104;0;307.45;0.69636624;309.15;0.008437369;309.45;6.0340028346;298.5758432973;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-23T00:00:00;103.8;17.9;205.5483360609;0;307.05;0.66027204;308.35;0.012200679;308.45;7.8735936138;299.0967066206;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.005;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T01:00:00;95.2;17.3;212.2503500248;0;306.85;0.680048304;308.75;0.031387964;308.95;8.4245769618;299.1831822789;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6028202234;16.6971797766;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T02:00:00;91.79;17.1;174.5984594773;0;306.45;0.650575571;308.05;0.03966165;308.15;5.3869735754;298.8538956113;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.245;17.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T03:00:00;91.28;17.1;182.9903475063;0;306.45;0.657406888;308.25;0.02800798;308.55;3.3317037689;298.4125159456;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8771580946;16.2228419054;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T04:00:00;90.94;18;193.5410535292;0;306.25;0.645381084;307.95;0.029808493;308.05;4.1660016428;298.7295487052;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T05:00:00;94.56;20.4;188.4656150605;0;306.15;0.637068226;307.75;0.026473277;308.05;3.4558879268;298.6589560352;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.184822339;18.215177661;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T06:00:00;115.09;23.3;174.9071142641;0;306.15;0.649116414;308.05;0.0197259;308.15;3.4468436192;298.0595737261;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.885;8.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-23T07:00:00;128.94;25.1;189.5259613837;0;305.95;0.61981296;307.35;0.02555973;307.65;3.7671601979;298.0927774896;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;1.3718786202;8.7281213798;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-23T08:00:00;130.87;22.7;163.4958128689;0;306.05;0.6543123;308.15;0.017649784;308.35;5.3356624557;295.6336623958;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;7.315;7.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-23T09:00:00;121.65;22.3;129.2430083565;0;305.75;0.615842598;307.25;0.03827664;307.55;5.4131258477;295.7361337519;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.1847279501;7.1152720499;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-23T10:00:00;106.27;20.6;139.8946895637;0;305.65;0.63829375;307.75;0.053155005;308.05;5.1452718652;296.006212175;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T11:00:00;98.1;20.4;171.1593008517;0;305.35;0.617815188;307.25;0.044102076;307.35;4.4728282852;295.8380634502;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9515685414;19.4484314586;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T12:00:00;93;19.4;144.5226268297;0;305.45;0.634327585;307.65;0.034991788;307.95;4.2056840392;296.3117373253;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T13:00:00;86.87;20.1;151.2235543674;0;305.25;0.608468469;307.05;0.037676469;307.25;4.4383923898;296.1227033069;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3630753482;18.7369246518;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T14:00:00;79.98;19.3;134.0041298836;0;305.25;0.626778581;307.45;0.047265215;307.65;3.8316540862;296.4265516536;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T15:00:00;79.3;20.2;117.0552782715;0;305.35;0.62080625;307.35;0.025807353;307.45;3.987978614;296.0969960001;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4630706045;18.7369293955;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T16:00:00;86.87;19.4;122.6398485219;0;305.25;0.6130418;307.15;0.027207752;307.45;3.865283817;296.6674297606;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T17:00:00;97;19.4;168.3872815719;0;305.35;0.628744176;307.55;0.009534185;307.65;4.0049356606;296.1634268363;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9951384231;18.4048615769;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T18:00:00;107.49;19.9;190.9340587357;0;305.25;0.604670184;306.95;0.011124848;307.35;4.1607228238;296.2948758059;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.4599211564;9.4400788436;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-23T19:00:00;129.66;20.2;188.5268080116;0;305.55;0.63371902;307.65;0.001863468;307.95;4.0869330279;295.8862878591;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;2.7332457293;2.4667542707;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-23T20:00:00;137.1;20.5;214.521260584;0;305.45;0.59076972;306.65;0.002761626;307.25;3.5106925231;298.2073058618;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;5.225;5.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-23T21:00:00;134.99;20.5;219.6268000359;0;305.65;0.623777726;307.45;0.000621156;307.95;2.4872861164;297.040980147;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.2821268725;5.2178731275;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-23T22:00:00;130.68;20.3;232.2613003934;0;305.45;0.593243152;306.75;0;307.35;1.6406663438;296.4620995071;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;3.7898526695;4.6782444342;0.6217555658;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-23T23:00:00;122.32;18.6;203.0149733039;0;305.75;0.614067267;307.25;0;307.95;1.6161995707;296.5232853306;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-24T00:00:00;117.34;17.4;203.0573905407;0;305.45;0.587936745;306.65;0;307.25;2.3413355135;297.8081320274;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;2.28;2.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-24T01:00:00;109.72;17.4;192.1676571137;0;305.55;0.601774254;306.95;0;307.75;2.4590633425;297.6934919275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0074725887;9.3925274113;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T02:00:00;102.88;17.7;172.5438827152;0;305.35;0.59267236;306.75;0;307.35;1.9276825674;297.6598323533;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T03:00:00;100.31;17;169.6881400583;0;305.35;0.584144056;306.55;0;307.45;1.7936821329;297.4398431889;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5399986465;16.4600013535;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T04:00:00;94.33;18.7;174.3445537896;0;305.25;0.602160378;306.95;0.000198658;307.35;1.6884488802;297.8644593615;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T05:00:00;92.51;20.3;176.2102192611;0;305.05;0.571249473;306.25;0.000579186;306.95;2.3926963261;298.0884727913;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8002300526;18.4997699474;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T06:00:00;92.29;21.6;147.9327807725;0;305.25;0.606523859;307.05;0.001208736;307.55;2.1357746585;298.0209576755;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.52;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T07:00:00;92.3;23.4;108.4979819097;0;304.85;0.56597944;306.15;0.000570792;306.75;2.044379902;298.2128698364;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0541126938;21.3458873062;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T08:00:00;90.57;23.4;99.362386235;0;304.95;0.571982549;306.25;0.000191663;306.85;2.1517942051;297.8478984559;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.23;23.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T09:00:00;81.69;21.9;80.3875886354;0;305.15;0.592862624;306.75;0;307.05;2.7941196862;299.2261512391;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4118853351;21.4881146649;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T10:00:00;57.64;21.8;76.7841662597;0;305.75;0.614461785;307.25;0;308.15;3.5321444563;298.1897180474;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T11:00:00;25;21.8;77.5842366805;0;306.05;0.614461785;307.25;0;308.55;3.0197278827;298.4543230388;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1182483311;20.6817516689;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T12:00:00;14.99;20.7;68.818966346;0;305.45;0.614856303;307.25;0.000625353;308.05;2.9340164152;298.2675780764;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.665;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T13:00:00;1.9;21.2;70.7472876281;0;305.25;0.615250821;307.25;0.000621156;307.95;1.5549212174;294.3021180268;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.324635046;19.875364954;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T14:00:00;0.31;20.3;75.3192795177;0;305.25;0.619415644;307.35;0.001028265;307.85;0.9722841022;295.2969749558;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T15:00:00;10;20.9;86.3920027367;0;305.35;0.618422354;307.35;0.000207052;307.95;2.3268807095;297.4246887734;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3566791459;19.5433208541;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T16:00:00;28.2;22.2;100.6290921293;0;305.45;0.622577384;307.45;0.000207052;307.95;2.8139832361;297.5240242177;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T17:00:00;80.98;21.3;126.7225169379;0;305.45;0.62217727;307.45;0;307.95;2.628421985;298.2503159618;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6657048883;20.6342951117;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T18:00:00;99.77;21.2;208.6186188858;0;305.55;0.626326704;307.55;0;308.05;2.3400045439;297.775823266;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.1432325887;10.0567674113;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-24T19:00:00;129.95;20.7;242.6034742119;0;305.65;0.626729616;307.55;0;308.05;0.5012334872;292.4786653422;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;2.9960578187;2.7039421813;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-24T20:00:00;141.44;22;254.4628673298;0;305.65;0.625923792;307.55;0;308.05;0.3277759657;290.7417627819;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;6.65;7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-24T21:00:00;150.72;22.5;263.310013987;0;305.65;0.622377327;307.45;0;308.05;0.6337993312;292.2983141801;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.6218826544;6.8781173456;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-24T22:00:00;130.46;22.2;241.1000861696;0;305.55;0.622377327;307.45;0;308.05;1.4167526895;296.5737821916;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.1584105779;6.360310144;0.839689856;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-24T23:00:00;118.31;19.9;229.5022856922;0;305.25;0.614264526;307.25;0.007197855;307.85;2.1583471223;298.9137671147;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0;4.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-25T00:00:00;121.06;19.5;213.1052115444;0;304.95;0.613278231;307.25;0.0162284;307.65;0.566407628;293.1188548737;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;3.4740316137;4.1000420673;0.3999579327;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-25T01:00:00;113;18.3;180.4828989471;0;304.85;0.601581192;306.95;0.014804218;307.45;0.2636545492;290.4944246479;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;3.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-25T02:00:00;107.95;17.9;176.2427613497;0;304.45;0.574871484;306.35;0.013991399;306.85;0.2246117625;290.1288181444;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.005;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T03:00:00;106.49;18.4;177.5378287636;0;304.35;0.574502148;306.35;0.0142698;306.75;0.1342361139;289.7161275449;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.18100682;17.21899318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T04:00:00;101.89;20.6;193.2901087856;0;304.35;0.571066204;306.25;0.00642141;306.65;0.1530905314;289.8128365073;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T05:00:00;101.93;23.8;182.4148509723;0;304.25;0.56634318;306.15;0.006988005;306.65;0.2579386539;290.4987692593;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.738690749;21.061309251;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T06:00:00;88.66;25.3;149.3243304801;0;304.25;0.56634318;306.15;0.004311718;306.55;0.3283624379;290.8588733378;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.035;25.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T07:00:00;79.37;25.9;116.9862060492;0;304.55;0.56543383;306.15;0;306.65;0.2515529556;290.316699876;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6131581209;24.2868418791;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T08:00:00;54;26;93.5464602357;0;305.65;0.704164266;309.35;0;309.85;0.2919950603;290.4933466866;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T09:00:00;32.55;25.6;77.372774722;0;306.45;0.685451242;308.95;0.000246224;310.75;0.3115325442;290.7545564041;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1234409987;24.4765590013;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T10:00:00;9.69;24;69.1715831694;0;305.15;0.592101568;306.75;0.001838286;307.75;0.293764756;290.5083044067;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T11:00:00;0.1;22.3;68.6388174951;0;304.55;0.553629068;305.85;0.001499728;306.55;0.3393965417;290.901242756;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3375379763;21.9624620237;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T12:00:00;0;21.7;69.1918772302;0;304.05;0.527642643;305.25;0.000170678;305.35;0.2986853213;290.5829844909;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T13:00:00;-0.1;21.2;70.0491572687;0;303.95;0.505190092;304.75;0.000162284;304.75;0.3493806615;290.7723507541;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8503066623;20.3496933377;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T14:00:00;-0.1;20.8;74.2984196907;0;303.95;0.50099589;304.65;0.000158087;304.45;0.4339441058;291.3625933643;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T15:00:00;-0.01;20.3;80.6470934664;0;303.85;0.48808312;304.35;0.000152491;304.05;0.2675424342;290.3327288354;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8041404468;19.4958595532;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T16:00:00;9.69;20.2;96.5100210593;0;303.95;0.491966744;304.45;0.000155289;304.25;0.2387499974;290.2158381219;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T17:00:00;71.24;20.1;159.6092307943;0;303.85;0.483104079;304.25;0;303.85;0.4843227748;291.6854811697;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9836126413;19.1163873587;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T18:00:00;106.54;19.8;210.7771879328;0;303.95;0.487142992;304.35;0;304.05;0.2147278568;290.0838318156;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.4073587385;9.3926412615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-25T19:00:00;126.09;20;256.9244597675;0;303.95;0.486829616;304.35;0;303.95;0.2614909897;290.4446693729;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;2.6281208936;2.3718791064;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-25T20:00:00;153.81;20.1;278.4703647642;0;304.05;0.48729968;304.35;0;303.95;0.3900460033;291.3553109016;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;4.845;5.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-25T21:00:00;163.44;20.6;252.7487966693;0;304.05;0.491334396;304.45;0;303.95;0.6356690239;292.7378830274;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.5244206439;5.0755793561;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-25T22:00:00;145.3;20.7;222.2708304861;0;304.05;0.47829012;304.15;0;303.85;0.8812833399;294.3842481455;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;4.2109474105;5.0987648042;0.6012351958;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-25T23:00:00;119.01;19;230.8665178961;0;303.95;0.47813623;304.15;0;303.85;1.80888603;296.2677049413;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-26T00:00:00;119.09;19.3;199.1034577909;0;303.85;0.461046046;303.75;0;303.45;3.8934837063;298.6561859288;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.085;4.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-26T01:00:00;108.63;19.1;175.247349255;0;303.65;0.46119434;303.75;0;303.55;4.2110301927;298.7696297352;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.9998097635;11.1001902365;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T02:00:00;95.6;18.6;162.5268768108;0;303.45;0.444218874;303.35;0;303.15;4.0202125757;298.5578653678;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T03:00:00;89.48;18.7;172.7457218089;0;303.45;0.449150349;303.45;0;303.25;3.7510345952;298.0453965339;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.006664205;17.693335795;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T04:00:00;87.63;20.2;182.7587305433;0;303.25;0.4359284;303.15;0;302.85;3.6747645422;297.8794150487;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T05:00:00;101.97;22.2;212.8393425714;0;303.15;0.4349491;303.15;0;302.95;2.4392252355;296.2579076244;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0874234166;20.1125765834;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T06:00:00;128;22.5;202.722971524;0;303.05;0.431015112;303.05;0;302.65;0.9481642805;294.3995532938;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;7.125;7.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-26T07:00:00;132.05;22.4;173.2577946759;0;302.95;0.431292114;303.05;0.000268608;302.75;3.0511591364;297.5238131299;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;0.3321560447;7.0678439553;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-26T08:00:00;120.58;21.7;164.710170349;0;303.05;0.430876611;303.05;0;302.85;4.0119701811;295.6873183468;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;6.365;6.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-26T09:00:00;101.52;21.6;113.3480060593;0;303.05;0.4352289;303.15;0.000959714;302.95;4.3989207005;296.2930885111;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.1754820894;13.4245179106;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T10:00:00;87.9;21.9;96.7823078294;0;303.15;0.44450427;303.35;0.000831006;303.05;4.2181048813;296.2379016078;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T11:00:00;82.84;20.8;87.3845113249;0;303.25;0.45654966;303.65;0;303.25;4.6110128185;296.5606979548;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5451913141;20.2548086859;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T12:00:00;74.92;20.9;94.5883908841;0;303.45;0.469745028;303.95;0.005528848;303.55;4.7622020599;296.6778399665;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T13:00:00;58.76;20.2;103.3922188824;0;303.75;0.487456368;304.35;0.004893702;303.75;5.3755014815;297.1458433334;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7041451905;19.4958548095;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T14:00:00;50.93;20;100.5029774665;0;303.85;0.497436834;304.55;0.0152491;304.05;4.7885691363;297.0885924556;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T15:00:00;54.03;19.9;117.4827683472;0;304.05;0.505352376;304.75;0.004813959;304.25;4.4476278944;296.7889858894;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9733534823;18.9266465177;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T16:00:00;64.32;20.1;120.8862884825;0;304.25;0.51340502;304.95;0.000478458;304.55;4.8898517624;296.5786826288;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T17:00:00;83.48;20.2;132.9461555481;0;304.35;0.52093164;305.15;0;304.75;6.402491868;296.9655118101;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0836078975;19.1163921025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T18:00:00;97;20.3;191.4502262216;0;304.45;0.517922391;305.05;0.009574756;304.75;5.2619446062;296.5964905701;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-26T19:00:00;109.43;21.4;207.0521541836;0;305.25;0.604579249;307.05;0.012935154;306.95;6.5895097598;296.8349289102;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6194912352;19.7805087648;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
