timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-06-26T20:00:00;118;21.8;203.1442364937;0;305.65;0.60853702;307.15;0.002451048;307.75;7.2485742039;297.9697064699;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;6.46;6.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-26T21:00:00;126.16;21.7;221.5813756584;0;305.75;0.603606944;307.05;0;307.85;6.9681816997;298.2948921597;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.2962489882;6.4037510118;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-26T22:00:00;129.37;20.7;213.3482802323;0;305.25;0.561625752;306.05;0;306.85;4.6339659208;298.6372716074;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;4.3162210958;5.1513324788;0.5486675212;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-26T23:00:00;118.06;19.1;185.5313317085;0;304.85;0.548917236;305.75;0;306.35;4.0887894148;298.0889811997;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;4.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T00:00:00;114.23;18.8;146.3070214419;0;304.55;0.544036125;305.65;0.00054561;306.15;5.2019099161;298.6508815361;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.61;3.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T01:00:00;100.78;16.8;144.4525165457;0;304.25;0.541418596;305.55;0.001611648;305.95;5.5962594566;298.6235709502;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.0280383443;9.7719616557;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T02:00:00;93.22;16.6;138.5784840544;0;304.15;0.53688024;305.45;0.001410192;305.75;3.4225174585;297.0005470528;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.77;16.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T03:00:00;94.12;16.7;135.6789778878;0;304.15;0.531832648;305.35;0.000176274;305.75;2.7975545521;297.6487015465;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.904072615;15.795927385;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T04:00:00;89.27;17.7;128.5660568077;0;304.15;0.527134806;305.25;0;305.65;2.8172804925;296.7185116491;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T05:00:00;92.17;19.7;115.0936073204;0;304.05;0.52412136;305.15;0;305.55;2.4303894092;297.3095073707;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.959183929;17.740816071;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T06:00:00;115.29;19.6;163.1942437972;0;304.05;0.52277832;305.15;0.000346952;305.55;2.7204282691;297.7486208372;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.37;4.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T07:00:00;130;23.3;192.2528907562;0;304.05;0.517589429;305.05;0;305.55;3.2219964736;297.8201553956;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;2.1807701183;6.1192298817;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T08:00:00;127.05;21.7;200.5136683721;0;304.05;0.518754796;305.05;0;305.65;4.0270520968;295.4151694692;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;6.365;6.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T09:00:00;102.24;20.8;193.4756890887;0;304.05;0.518088872;305.05;0;305.55;4.5306158934;295.3307024464;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.7549827464;13.0450172536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T10:00:00;90;21.7;182.0066494198;0;304.05;0.496160946;304.55;0;305.35;4.0256284302;295.4637597506;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T11:00:00;80.27;21.5;187.5193047203;0;303.85;0.52277832;305.15;0;304.85;4.2186539871;295.9289346462;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0079939159;20.4920060841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T12:00:00;72.27;21.1;178.5422815372;0;305.05;0.535847778;305.45;0;306.95;4.8767387571;295.9600620929;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.6861791442;20.9208253283;0.1791746717;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T13:00:00;63.46;18.7;177.4376688274;0;302.75;0.417954048;302.75;0.000254618;302.25;3.9492579675;295.7620593189;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T14:00:00;68.12;18.8;172.6945502655;0;304.45;0.56543383;306.15;0;306.15;3.8888944857;295.7934997821;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T15:00:00;77.95;19.2;172.8152174827;0;306.05;0.582831794;306.55;0;308.15;3.4823827931;295.7001873719;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1746106176;18.0253893824;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T16:00:00;89.05;18.8;192.5062605293;0;303.15;0.396822153;302.25;0;302.35;3.8281219946;295.9469411341;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T17:00:00;96.4;19.8;198.1249882696;0;302.25;0.375139052;301.75;0;300.65;4.3257314488;295.8166760163;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4899851248;18.3100148752;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-27T18:00:00;113.57;19.4;206.6844882502;0;302.75;0.41386617;302.65;0;301.45;4.7325665949;296.0736796608;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.18;4.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T19:00:00;130.41;20.9;212.8657653738;0;302.95;0.413201645;302.65;0;301.95;6.1372156149;296.1401710371;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;1.0141377661;4.8858622339;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T20:00:00;134.79;21.7;195.8857145675;0;302.85;0.408720648;302.55;0;301.65;4.697195929;297.6930605378;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.365;6.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T21:00:00;130.83;21.8;190.9231942088;0;302.65;0.395803681;302.25;0;301.05;5.4032183218;297.9406875974;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.3962442444;6.4037557556;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T22:00:00;125.06;20.7;208.8881583812;0;303.45;0.486829616;304.35;0;302.55;6.7985766232;297.6322993184;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;3.6845789842;4.835926431;0.864073569;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-27T23:00:00;116.16;18.5;209.0281450008;0;309.05;0.784472462;311.25;0;312.15;5.2030854832;297.9632961676;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T00:00:00;98.08;17.4;208.7836337711;0;309.35;0.785485338;311.25;0;313.65;4.6711178035;298.2496382226;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.53;17.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T01:00:00;90.59;17.5;199.0450147801;0;307.75;0.698015661;309.25;0;310.75;3.923654316;298.3159050063;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.945109251;16.554890749;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T02:00:00;87.09;16.7;198.7034425729;0;309.15;0.797732184;311.55;0;313.35;3.7438962641;297.993772532;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.865;16.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T03:00:00;86.29;16.9;200.1138587705;0;308.25;0.720389868;309.75;0.00130107;311.75;2.6652630386;297.1604049378;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9617646124;15.9382353876;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T04:00:00;87.24;18.9;235.895043777;0;306.95;0.711939908;309.55;0.000235032;309.95;2.4096715848;295.1506164902;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T05:00:00;94.39;20.7;216.764525164;0;306.35;0.766741536;310.75;0.010899609;307.85;3.3715316426;296.4492287534;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9156140473;18.7843859527;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T06:00:00;116.03;22.5;225.1980340405;0;308.55;1.018972842;316.45;0.02961683;307.65;3.0068567794;297.7189915789;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;7.125;7.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T07:00:00;131.5;24.8;227.3813388583;1.07576105;326.95;1.31852952;324.65;1.047992299;321.45;2.4965565972;297.57251555;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;1.5936540736;8.2063459264;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T08:00:00;128.15;23.8;245.4302355153;1.72849248;332.75;1.348172931;325.85;1.841215506;329.05;4.4494704844;294.2205222461;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;8.1060737653;8.6732037198;0.1267962802;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T09:00:00;113.65;22.7;236.8080908588;2.18960288;329.65;1.812085528;329.05;2.217896256;329.95;5.2344764265;292.8927020485;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;7.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T10:00:00;101.89;22;217.7760607044;2.689191376;331.35;1.90917333;328.55;2.367622832;329.25;5.9212455109;293.0904446386;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.9;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T11:00:00;99.3;21.6;210.6741760424;2.909833262;333.75;1.916221492;328.95;2.344441402;328.95;11.0454004985;295.4428211515;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9182578187;20.6817421813;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T12:00:00;101.18;20.4;212.5130600911;2.821654292;338.05;1.922231596;328.95;2.119529768;325.95;13.2536777223;296.5396711561;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T13:00:00;97.42;21;197.3275522688;3.023552376;339.95;1.983211208;329.35;2.467433088;331.55;15.5911908993;298.0718180735;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3618087254;19.6381912746;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T14:00:00;95.59;20.3;211.3466983896;2.939192676;337.25;1.914637824;328.35;2.342794779;329.85;20.5086170804;299.0703658172;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T15:00:00;95.39;20.4;225.7433844131;2.856839142;335.35;1.865393024;328.35;2.251968901;329.25;21.5581839236;300.3120134195;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0938670565;19.3061329435;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T16:00:00;97.6;20.7;245.0326666027;2.571076604;333.55;1.790350664;327.85;2.172112582;329.35;24.0410580352;300.6824868155;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.665;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T17:00:00;107.08;20;241.5503590448;2.5205783;335.05;1.789207681;328.45;2.144423574;330.05;29.276452867;301.4139118009;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6938860315;19.3061139685;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-28T18:00:00;128.92;21.1;234.0304862426;2.280116781;335.45;1.745287475;329.05;2.093849724;331.35;30.071532551;300.8586610992;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.795;6.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T19:00:00;155.18;20.9;208.1886617378;2.090321446;335.05;1.712051432;329.55;2.002114496;331.05;23.9005600984;299.7510498505;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.2077795138;5.6922204862;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T20:00:00;167.62;20.6;199.8842616059;2.467030176;334.75;1.7974352;328.35;1.991398156;327.75;8.5679358615;295.9340878269;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.32;5.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T21:00:00;159.1;21.2;194.894904579;2.687991034;335.35;1.861573754;329.25;2.2619032;330.75;8.1317991018;296.0945548309;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.6026309593;5.5973690407;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T22:00:00;140;20.1;191.2934617947;2.941853574;335.35;1.941460851;329.45;2.34505976;329.95;8.7962237193;296.8461637604;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;3.4740316137;4.4154165745;0.6845834255;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-28T23:00:00;121.1;18.3;211.8124525682;2.840645717;335.25;1.858006304;328.35;2.253142662;329.35;4.3529329227;296.8817938299;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T00:00:00;119.46;17.7;231.8021391137;2.69770569;332.95;1.85430455;328.15;2.13153039;327.35;4.0202218691;298.3911939895;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;2.565;2.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T01:00:00;110.06;17.1;253.9454845802;2.981411698;335.25;1.960049364;329.55;2.273671588;328.45;3.4068579122;298.223057759;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.70748682;9.39251318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T02:00:00;101.72;16.4;226.5173310773;3.09146823;336.15;2.0514936;330.75;2.35149516;329.15;2.1465396715;297.0503602846;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.58;16.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T03:00:00;98.08;17.4;198.4024787553;3.121008115;336.85;2.0394622;330.15;2.43648441;330.15;1.8835797096;296.8642055932;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3668752168;16.0331247832;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T04:00:00;99.92;19.1;197.147196639;2.607742995;329.45;2.096754048;331.55;2.383869419;329.85;2.1007190429;297.8333725837;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T05:00:00;104.52;21.1;162.9050791671;1.693054411;329.05;1.61114436;329.15;1.732420872;328.25;2.0679958729;297.9683133293;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.030998042;19.069001958;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T06:00:00;121.81;23.7;168.34344393;1.313722556;327.75;1.50682093;330.15;1.559789868;329.55;2.1344788517;297.9333253316;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;8.265;8.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T07:00:00;130.55;24.5;170.2062715719;1.306461746;327.75;1.506222158;330.25;1.53534654;329.55;3.6436819363;297.2584950931;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.8667727595;8.6332272405;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T08:00:00;130.31;23.8;145.101496533;1.467128502;330.05;1.523197624;329.25;1.684919226;329.35;5.9807808825;294.3500083428;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;8.36;8.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T09:00:00;116.39;23.2;120.1870232152;1.611736137;336.25;1.493527632;329.95;1.486499056;328.95;8.5141045421;295.0156958506;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.1360284888;8.0639715112;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T10:00:00;105.95;23.2;94.7917284536;1.620526054;336.55;1.508200344;330.35;1.497611313;329.45;24.6207497448;300.5355528383;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.00220022;23.1811249456;0.0188750544;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T11:00:00;98.6;20.9;95.572003205;1.630433772;336.75;1.51473927;330.55;1.629078141;332.45;21.3756033161;298.9308625435;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T12:00:00;99.84;21.2;100.054441401;1.635396025;336.85;1.517053216;330.75;1.608894768;331.95;29.2483142663;300.2983381744;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.14;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T13:00:00;98.24;20.9;107.6057215111;1.669163688;336.95;1.510030236;330.55;1.685092702;332.85;36.978950612;301.6166967853;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9297836005;19.9702163995;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T14:00:00;98.6;21.2;124.7695739334;1.6850955;336.95;1.526709114;330.95;1.686975756;332.25;46.7001607306;303.0357290366;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.14;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T15:00:00;100;19.4;164.9022496089;1.72787692;337.15;1.538171121;331.05;1.729133222;332.55;37.8178833628;301.6159400201;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1413473325;19.2586526675;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T16:00:00;101.12;20.4;146.1923516804;1.67372163;335.35;1.548260709;330.45;1.85503203;333.65;26.0456337308;300.2334326748;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T17:00:00;112.03;19.6;139.9937085867;1.855309032;338.35;1.588290296;331.35;1.855082394;333.85;18.2652275404;297.7931009621;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6259348752;18.9740651248;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-29T18:00:00;131.26;20.5;162.604695165;1.856439424;337.95;1.57699477;330.85;1.86760904;333.85;17.3419164121;298.5629375381;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.225;5.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T19:00:00;166.25;20.7;166.1543516467;1.988751248;338.25;1.645805984;331.05;1.985785368;333.95;29.6585103179;302.3289142603;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.3872517083;5.3127482917;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T20:00:00;171.58;20.7;189.2423574082;2.05058425;338.25;1.698253095;331.65;1.917255353;332.05;10.23149634;297.5373658354;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.415;5.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T21:00:00;154.73;21.3;196.5804281529;2.3507397;338.15;1.8645872;332.35;2.152576946;333.45;8.6359974048;296.8498909737;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.6077605388;5.6922394612;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T22:00:00;141.81;20.8;205.6879349847;2.2965984;338.15;1.794674973;331.25;2.140769386;333.75;8.7088318139;296.6639327078;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;3.4740316137;4.7833534996;1.0166465004;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-29T23:00:00;121.11;18.3;158.4680080981;2.3381487;338.15;1.814812179;331.45;2.169956723;333.85;5.8223190536;297.8581825208;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T00:00:00;115.6;18.2;131.0564704421;2.42229855;335.65;1.91164956;331.75;2.280418965;333.85;3.5064588895;298.7311538091;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.04;3.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T01:00:00;103.4;16.7;119.6689622516;2.47506883;337.05;1.92327525;332.15;2.269600498;333.85;4.5305266817;299.2122434988;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.2600729566;9.4399270434;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T02:00:00;96.56;17;115.8394087195;2.526044193;337.05;1.90215035;331.45;2.28895986;333.85;3.4141475161;299.2676585201;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.15;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T03:00:00;97.64;16.7;117.2177375809;2.62105448;337.15;1.887646917;330.85;2.345329767;333.85;3.7617030776;298.8093988589;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7143412615;15.9856587385;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T04:00:00;96.11;18.5;127.7405119095;3.07225996;336.55;2.004337507;330.45;2.43428798;331.15;3.4246879262;297.6244581593;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.575;18.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T05:00:00;107.69;20.6;138.8690981971;3.179697564;337.55;2.118613423;332.05;2.525683251;332.05;2.3340371122;298.8822220085;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0527829829;18.5472170171;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T06:00:00;126.75;22.5;161.4027390746;3.206810184;337.85;2.119701845;332.05;2.519190492;331.95;3.4857292167;298.8431058975;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;7.125;7.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T07:00:00;138.97;24.2;170.8353568261;2.976179438;338.05;2.05128375;332.25;2.41598906;332.65;3.014216259;298.6529798446;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;1.2782795664;7.9217204336;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T08:00:00;133.41;24.3;181.2684496054;2.676162489;336.05;1.974941719;332.05;2.324986908;332.55;6.8149405539;295.4568625684;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;7.3691579684;8.5680420867;0.7319579133;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T09:00:00;126.31;22;191.7649654472;2.603885952;337.55;1.908312945;331.65;2.298652132;333.55;7.4828291483;295.5047688507;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T10:00:00;109.86;20.9;177.6541544404;2.12142961;336.85;1.721294625;330.65;2.105080896;333.95;21.1298958413;299.2672672866;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T11:00:00;103.24;21.2;186.6024596725;2.192476426;336.55;1.752283874;330.55;2.140201392;333.75;23.3950162654;299.3930692563;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2297693693;19.9702306307;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T12:00:00;100.86;22;220.5355282548;2.273229504;336.55;1.782630982;330.55;1.991514273;330.25;26.9407974067;300.3702383773;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.9;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T13:00:00;91.69;21.5;202.2303522643;2.196273312;336.35;1.730865184;329.95;1.934464452;329.75;21.4219649762;299.136936912;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8656954008;20.6343045992;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T14:00:00;88.46;19.9;166.4288908633;2.233462929;336.45;1.756964928;330.35;1.968157968;330.25;19.4382564682;297.3635783985;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T15:00:00;90;19.1;139.4294678213;2.341839262;336.55;1.803560022;330.55;2.163732572;332.95;31.0748866354;301.4292170753;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6002869777;18.4997130223;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T16:00:00;92.01;18.2;130.9630063716;2.623930824;333.95;1.901403284;330.55;2.433733976;333.55;29.3847482383;301.0975479343;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T17:00:00;98.36;19.1;148.7427145462;2.805306977;336.45;1.905807336;330.35;2.44089126;333.65;30.1441068331;301.3718227896;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.40664523;17.69335477;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T18:00:00;109.73;18.7;152.5014846475;2.457700245;336.05;1.806545488;329.95;2.235036804;333.05;32.6800608571;301.8486909856;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8291721419;8.8708278581;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-06-30T19:00:00;117.96;20.9;151.420023559;1.71688078;336.15;1.280030439;327.05;1.749978322;331.45;34.5057142346;301.3473401807;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;3.1011826544;2.7988173456;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T20:00:00;133.43;20.1;149.3260398542;0;331.95;0.026075961;325.85;0.005632374;329.75;15.9512142236;297.0355508762;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.845;5.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T21:00:00;130.74;20.2;148.2039273217;0;330.55;0.05552631;324.65;0.006874686;328.25;26.0904524742;302.9479242077;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.3141709724;4.8858290276;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T22:00:00;122.39;20.1;129.2080380177;0;327.45;0.044912097;319.25;0.002967279;323.45;22.0227412564;300.6650318555;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.845;5.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-06-30T23:00:00;109.47;18.5;113.8959841955;1.038021626;328.05;0.874622623;323.25;1.153289433;325.85;24.5359570527;301.4075967307;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.3049725493;11.1950274507;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T00:00:00;109.74;17.7;90.4589169219;1.98318043;331.65;1.667081976;327.75;1.946744874;328.45;14.4835049305;298.1509222912;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T01:00:00;108.91;16.5;93.964450034;1.9623773;334.65;1.536026454;326.85;1.70781526;326.65;0.3702489267;295.038077244;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2771865572;16.2228134428;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T02:00:00;104.31;17.3;88.4172208813;1.999663448;333.55;1.586221175;327.25;1.765673703;327.05;0.3781956828;294.0331377437;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.435;17.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T03:00:00;99.14;17.3;86.1280989585;1.732420872;328.25;1.575495042;327.05;1.748168016;326.75;0.7968390569;292.61857451;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8874172536;16.4125827464;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T04:00:00;98.11;18.2;85.6396446736;1.720534968;327.95;1.547142908;326.35;1.729099646;326.25;0.4036643305;293.0043771788;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T05:00:00;84.11;20.7;83.8368465514;1.709303796;325.55;1.588789739;326.25;1.775725518;326.05;0.2695238621;292.1668324491;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.2476439159;18.4523560841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T06:00:00;78.63;22.3;76.705219286;1.639587429;325.25;1.551905104;325.95;1.716680723;325.45;0.2235644752;292.3046248724;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T07:00:00;85.75;24.6;71.0204602685;1.663757952;325.75;1.533432708;325.55;1.70297472;325.15;0.2153134491;293.2422124723;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.3528318397;22.2471681603;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T08:00:00;78.03;26.3;69.5500617644;1.903410849;331.25;1.52497995;325.65;1.68461984;325.15;8.7898387202;297.5680974015;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.985;26.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T09:00:00;64.9;26.2;64.3039649801;2.3693464;333.15;1.608676524;325.55;1.861151256;325.55;13.0068749688;299.7812707233;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2965169908;24.9034830092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T10:00:00;43.79;26;64.4267408993;2.057878636;333.55;1.534528125;325.65;1.719729144;325.55;19.7278027217;304.0800821346;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T11:00:00;24.61;25.2;62.8887741301;2.097089808;333.95;1.57702275;326.55;1.756420717;326.25;21.6388615009;302.488305885;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9131913272;24.2868086728;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T12:00:00;16.83;24.8;60.9336503587;2.0936035;334.15;1.595414004;327.05;1.896688654;328.95;20.2837305172;301.0646719019;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.56;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T13:00:00;4.43;24.1;59.732518904;2.49626368;334.15;1.78967075;328.15;2.1946113;330.95;18.5075642288;300.2860582504;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9041987911;23.1958012089;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T14:00:00;0.07;25.5;68.1947908066;2.555435784;333.95;1.843049595;328.65;2.2407783;331.15;2.6239685866;292.7592141065;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.225;25.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T15:00:00;0.97;25.5;69.3040930352;2.516621928;333.95;1.834083404;328.95;2.254103775;331.65;0.3000259387;292.6142240473;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3080427727;24.1919572273;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T16:00:00;12.31;26.4;66.5804455111;2.576584467;331.85;1.8324102;328.55;2.397057792;331.95;0.4081067829;291.5628007253;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.08;26.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T17:00:00;54.59;24.7;69.4754606651;1.406263608;334.55;0.916406556;325.45;1.3820721;330.15;0.8696567222;290.9532095277;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4606478844;24.2393521156;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T18:00:00;77.14;24;82.6759536705;0;330.95;0.096434469;326.45;0.105253765;329.85;0.8412058717;290.9213444994;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T19:00:00;82.36;24;105.8829102917;0;328.35;0.06232545;322.85;0.040996296;326.45;0.5013077465;290.7157416873;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2310990802;22.7689009198;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T20:00:00;89.6;24.9;112.2287204234;0;326.45;0.06222752;320.95;0.039338481;324.05;0.1852977625;290.9261553393;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.655;24.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T21:00:00;92.79;25.2;123.0502672032;0.731072632;326.35;0.66077568;325.15;0.867908822;327.75;0.2530950305;291.710444372;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4349525493;23.7650474507;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T22:00:00;92.97;24;109.1355807405;2.490544568;331.75;1.888964775;328.45;2.171078721;328.85;0.3956158448;292.2453567297;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-01T23:00:00;89.86;23.6;106.6289636439;2.65457452;334.15;1.810006614;327.35;2.234717832;330.35;0.3584121799;292.404271645;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0208494087;22.5791505913;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T00:00:00;16.45;21.9;98.9119748052;2.628353063;334.45;1.775158923;327.05;2.085024832;328.35;0.2259121274;291.2692912718;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T01:00:00;3.17;21.3;97.0725765573;2.483328526;334.45;1.74695928;327.55;1.953556605;327.25;0.1344465674;290.6101351385;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8080034034;20.4919965966;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T02:00:00;0.01;22;99.799349048;2.547343968;334.75;1.779670698;327.85;2.00202496;327.55;0.1706974757;291.0679427176;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.5637319317;10.4362680683;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T03:00:00;0;23.6;111.4403803675;2.764264514;334.95;1.802486989;327.85;2.089777235;327.45;0.2138145934;291.0006846479;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.4047306176;11.1952693824;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T04:00:00;-0.03;27.7;127.4759197529;2.743212362;334.95;1.789379758;327.85;2.078544664;327.55;0.2185909758;291.2817044772;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.315;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T05:00:00;-0.05;30;120.966002382;2.633162825;332.65;1.81108944;327.95;2.104532488;327.55;0.3150296442;291.3326338267;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.6298291327;27.3701708673;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T06:00:00;-0.05;32.4;114.9342403651;2.725888545;333.65;1.81559422;327.85;2.109931229;327.45;0.1784826514;290.8464729436;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.9736842105;30;2.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T07:00:00;-0.5;31.5;120.5790966276;2.408031548;335.05;1.754638391;328.45;1.9664344;328.15;0.2346643366;291.1897519356;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.5886819974;27.9113180026;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T08:00:00;-2.95;30.7;115.8510885013;2.336479693;335.25;1.73583723;328.55;1.939152501;328.25;0.194338121;291.0123012685;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.7631578947;30;0.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T09:00:00;-15.07;27.7;114.0003555725;2.36148402;335.15;1.74327991;328.45;1.939332972;328.05;0.281232097;291.8591133853;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6978383706;27.0021616294;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T10:00:00;-37;25.7;103.7321336894;2.367585059;335.05;1.752675594;328.55;1.95928551;328.25;0.3213398409;291.542784328;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.415;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T11:00:00;-98.11;24.8;103.7074442865;2.36089644;335.15;1.717127004;327.95;1.92411465;327.75;0.2084838424;291.0168425236;0;0;0;0;0;-0;0;0;-0;0;0;-0;47.9725585;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T12:00:00;-167.96;24;106.8724078716;2.336716124;335.35;1.718180451;328.25;1.919170584;327.95;0.1722820647;290.9024375439;0;0;0;0;0;-0;0;0;-0;0;0;-0;70.7677612441;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T13:00:00;-266.92;22.9;80.8552972301;2.2260888;333.95;1.718008374;328.55;1.93039616;328.35;0.2899411935;291.6209833928;0;0;0;0;0;-0;0;0;-0;0;0;-0;92.515684468;22.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T14:00:00;-500;22.2;83.1895140461;2.299418784;334.75;1.72352603;328.45;2.026893584;329.95;0.3359990081;291.9418184349;0;0;0;0;0;-0;0;0;-0;0;0;-0;100;15.4107168176;6.7892831824;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T15:00:00;-399;21.3;92.1629636326;2.306016468;335.35;1.711749248;328.35;2.122880373;331.85;0.1559078581;290.8750872093;0;0;0;0;0;-0;0;0;-0;0;0;-0;100;11.2007884363;10.0992115637;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T16:00:00;-124.21;21.4;90.7921531866;2.331328575;335.65;1.723854795;328.65;2.13769998;332.15;0.1614322124;290.9123789138;0;0;0;0;0;-0;0;0;-0;0;0;-0;100;11.2533508541;10.1466491459;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T17:00:00;-35.18;20.6;85.0229957927;2.410118856;335.75;1.799988375;329.65;2.13811968;331.55;0.1557767822;290.7456396612;0;0;0;0;0;-0;0;0;-0;0;0;-0;78.3057894737;0;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T18:00:00;-6.01;20.9;90.5826501557;2.315759104;335.55;1.834248486;330.25;2.1436877;331.65;0.1345366842;290.5962459968;0;0;0;0;0;-0;0;0;-0;0;0;-0;56.2979588947;0;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T19:00:00;4.83;21.2;116.73564559;2.512257048;337.25;1.918343775;332.05;2.32026948;333.95;0.2678516178;291.5122494718;0;0;0;0;0;-0;0;0;-0;0;0;-0;33.9765396252;0;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T20:00:00;69.09;21.2;115.9357535393;2.263845012;336.05;1.749266231;329.85;2.155109136;333.35;0.498618649;292.7761280428;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.5285686463;5.4284653568;15.7715346432;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T21:00:00;85.61;21.4;132.2301064231;2.095329866;333.75;1.79214698;331.05;2.10244518;332.75;0.4877186174;292.8966486815;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T22:00:00;94.9;22.8;155.0080862504;2.19108582;335.15;1.725291568;329.55;2.118307042;332.85;0.1896152728;291.2098503208;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.66;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-02T23:00:00;86.08;21.1;140.1215731338;2.115265616;335.55;1.656494344;328.75;2.051329917;332.45;0.2377572784;292.5839265935;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2759830223;20.8240169777;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T00:00:00;66;21;143.4738008366;2.141640963;335.45;1.71164852;329.65;2.00208092;331.15;0.2460250818;292.9743565777;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T01:00:00;43.5;20.2;140.4755705105;2.12357008;335.55;1.649664426;328.55;1.841263072;328.35;0.3056409471;293.5271104524;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6567123522;19.5432876478;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T02:00:00;24.09;19.8;152.734909449;2.112052113;335.45;1.62906555;328.15;1.824593987;328.05;0.2433501749;293.3602569592;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T03:00:00;10.26;20.5;168.6804464507;2.089094523;334.85;1.658984564;328.75;1.85469627;328.55;0.2558117458;292.3166894767;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3835936662;19.1164063338;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T04:00:00;15.8;23.5;186.0812944272;2.044690263;333.05;1.679902412;328.75;1.875991848;328.55;0.2446789305;291.7623585155;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.325;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T05:00:00;54;25;202.6663892693;1.74024408;328.65;1.591994848;327.55;1.79065005;327.65;0.3122342958;292.0696127888;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9938874507;23.0061125493;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T06:00:00;86;24.5;216.7591794761;2.104630418;334.95;1.648223456;328.35;1.83961505;328.15;0.291955794;292.8121066817;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.275;24.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T07:00:00;110.89;23.4;207.6415469514;2.421551484;335.45;1.734894304;328.35;1.971561735;328.25;1.7325917885;294.9870350235;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6785603811;22.7214396189;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T08:00:00;104.91;23.3;191.8667366239;2.702509856;335.55;1.761917388;327.95;2.067394634;327.75;4.9340074599;292.8688288667;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.135;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T09:00:00;61.71;22.8;167.9371028713;2.438798356;335.95;1.765531005;328.85;1.969955683;328.45;9.2520948753;295.4792011947;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9323799343;21.8676200657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T10:00:00;1;22.1;163.4947877076;2.425891182;336.05;1.76296384;328.95;2.006014908;329.25;10.906315147;296.1639428404;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T11:00:00;-0.06;21.9;156.5604402918;2.486863799;335.85;1.771990188;328.55;2.17035264;331.55;18.7779716627;298.3402364995;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0285122339;20.8714877661;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T12:00:00;-2.9;21.8;153.9362609966;2.602941627;336.05;1.82556909;328.95;2.248679852;332.05;31.9721862262;302.7914532718;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T13:00:00;-5.68;20.8;162.4393898487;2.641726104;333.55;1.917256752;330.35;2.39499007;332.55;27.2128252373;301.573642512;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5926241524;20.2073758476;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T14:00:00;-4.99;20.3;152.0942481315;2.6946139;335.65;1.873517017;329.85;2.340420676;332.55;23.3948273212;300.7752490218;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T15:00:00;-2.75;19.7;160.2955977183;2.331078154;336.25;1.76066948;329.65;2.141986516;332.55;32.3656631739;303.650605799;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7259301314;18.9740698686;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T16:00:00;-0.07;20.3;164.8266172099;2.338299792;336.35;1.782029412;330.05;2.193734127;333.45;15.469729083;297.3339829962;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T17:00:00;22.5;20.3;176.9057101419;2.308857837;336.05;1.841047626;331.25;2.071311834;331.25;3.6213020847;292.7168623505;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0413046386;19.2586953614;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T18:00:00;88.35;20.3;183.8276448201;1.123069634;332.95;0.872111418;325.25;1.20953343;328.95;4.4079213949;292.5040071861;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.6701708279;9.6298291721;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-03T19:00:00;116.38;21.6;231.875051749;0;331.15;0.012861007;324.85;0.004017928;329.05;4.3167282848;292.6161038476;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;3.4691195795;3.1308804205;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-03T20:00:00;124.54;21.5;202.9116131967;0;329.35;0.006312288;321.35;0;325.55;14.3688089006;298.5037381408;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.175;6.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-03T21:00:00;128.09;21.4;158.4310576632;0;328.65;0.00205653;322.55;0;325.95;20.6524089231;301.6659443809;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.2808602497;6.1191397503;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-03T22:00:00;121.23;20.7;153.4040158095;0.303308796;328.75;0.23276562;321.35;0.301185114;324.95;8.0215791851;295.8095561735;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.3162210958;5.1513324788;0.5486675212;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-03T23:00:00;114.5;19.1;160.1311194362;2.159707649;333.85;1.740364394;329.25;2.108304192;330.75;0.4462818849;293.9514814212;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;4.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-04T00:00:00;96.47;19.1;131.8474680954;2.540308397;336.25;1.80553541;328.95;2.081265719;329.25;0.5543468713;295.4001649483;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T01:00:00;80.8;17.7;172.0536622141;2.58640125;335.65;1.806485331;328.85;2.082275797;329.25;0.3971937835;294.9965802355;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2438758344;17.4561241656;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T02:00:00;71;16.9;198.4624163259;2.665129975;335.25;1.835050113;328.25;2.140532955;329.45;0.5279935417;294.916877124;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.055;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T03:00:00;64.38;16.9;204.3672562253;3.040061975;335.65;1.940953014;329.45;2.436543168;330.75;0.5275744287;294.6048843591;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8668989356;16.0331010644;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T04:00:00;71.51;18.5;203.6776253112;3.05356932;335.45;1.962953688;329.35;2.460740272;330.75;1.3198679229;294.2263482755;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.575;18.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T05:00:00;85.09;20.1;201.0485037232;2.873618748;333.05;1.972780264;329.55;2.476662291;331.05;1.4655106002;294.2464543993;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7899708936;18.3100291064;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T06:00:00;113.73;21.4;202.4529637204;2.621546928;329.55;1.969215612;329.55;2.466757371;330.85;0.6405163399;294.9197515787;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.08;6.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-04T07:00:00;119.97;23.1;217.150393012;2.846047256;333.45;1.9605586;329.55;2.429310338;330.85;1.0592417123;294.5948346856;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;1.2218541919;6.8781458081;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-04T08:00:00;113.29;23;206.3236876657;2.832206949;336.05;1.883773086;329.75;2.292253106;330.55;6.9059465683;293.712836255;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.6;8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-04T09:00:00;76.08;22.4;183.2182830364;3.103496832;336.75;1.99235787;330.15;2.420095125;330.65;19.3164940858;299.7431114167;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.9793545335;14.4206454665;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T10:00:00;33.64;21.7;164.5850265801;3.06960186;336.65;1.95675332;329.65;2.388924006;330.45;19.7651978917;299.6593857179;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T11:00:00;10.08;20.3;161.4068289412;3.24075552;338.75;2.03029875;330.65;2.848436748;334.55;4.1431354925;292.1521523069;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3772449014;19.9227550986;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T12:00:00;0.07;20.4;161.5585210757;2.23771449;326.15;1.7715537;326.65;2.411761282;329.05;4.1265557512;292.5293967103;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T13:00:00;0.06;20.3;169.8265019401;1.83236823;320.15;1.467549601;320.85;1.97015574;322.55;2.1867437041;293.6565924613;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9938718003;19.3061281997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T14:00:00;9.91;20;172.9470376903;1.625187522;316.95;1.340751236;318.45;1.776875496;319.55;1.0510625034;292.6875805077;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T15:00:00;39.22;19.1;182.8058202987;1.699176435;318.65;1.297607475;318.05;1.825229133;320.45;0.7937562921;292.4762123113;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5528541393;18.5471458607;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T16:00:00;83.84;19.5;187.2535144729;1.775196696;324.35;1.73466207;327.65;2.199306344;330.75;0.7628014445;292.9026287622;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T17:00:00;93.68;19.8;194.7674370832;2.226659592;333.95;1.78487218;329.55;2.0888469;330.95;0.7925570272;292.0244812966;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1579552562;18.6420447438;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-04T18:00:00;116.9;19.9;218.4482609889;2.305753456;336.25;1.799473543;330.25;2.0759761;331.15;1.1318918207;292.7212452507;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.655;4.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-04T19:00:00;148.2;20.7;237.919263812;2.090420775;336.65;1.79614812;332.15;1.986087552;331.55;2.0129093703;294.2403449803;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.6718487385;5.0281512615;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-04T20:00:00;173.99;20.2;245.5092684019;1.890714924;336.55;1.682170191;331.85;1.828985448;330.75;0.7717677348;294.8854311485;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.94;5.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-04T21:00:00;171.93;20;245.2795950821;2.260459432;335.85;1.818027081;330.85;2.013015504;330.35;1.3688990047;295.0400451499;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.1616132983;4.8383867017;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-04T22:00:00;145.03;20;219.7653693467;2.160698141;335.85;1.808918192;331.45;2.001042862;330.85;1.4328667344;295.8515959894;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;3.3687579284;4.310286482;0.689713518;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-04T23:00:00;124.09;18.2;191.4576381632;2.312311968;336.35;1.828732229;331.05;2.066271237;331.05;1.7037449837;294.5712250407;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-05T00:00:00;124.32;17.1;169.7559818255;2.196069058;334.05;1.814677875;330.65;2.07650772;331.15;0.9096740839;294.6874390819;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;1.995;2.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-05T01:00:00;110.41;17.1;151.4994128227;2.289950352;336.35;1.803136125;330.65;2.06109074;331.15;0.4365902831;294.5114688139;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.9920838502;9.1079161498;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T02:00:00;94.76;16.7;142.8394636252;2.227700448;336.35;1.77847875;330.65;2.03291488;331.15;0.420881297;296.1052339236;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.865;16.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T03:00:00;86.81;16.8;138.8988412388;2.105013744;336.35;1.732836375;330.65;1.984962756;331.25;0.6160644344;295.7818989227;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9092021945;15.8907978055;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T04:00:00;67.3;18.2;141.8370117155;2.022053044;335.95;1.666511184;329.95;1.911867804;330.55;1.6225618556;295.7411280726;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T05:00:00;67.87;20.8;159.5663648897;1.692235996;333.85;1.548693;330.05;1.736640256;330.45;0.5645893326;295.2148883907;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.3002063338;18.4997936662;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T06:00:00;76.64;22.1;200.3198196188;1.430180912;329.35;1.522064434;330.55;1.665149957;330.45;0.8547268559;295.4822744299;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T07:00:00;92.59;23.1;200.6839393003;1.40616288;329.15;1.483745824;329.95;1.620691136;329.95;0.7841446449;298.9613496704;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6592612484;21.4407387516;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T08:00:00;98.35;23.2;200.6490568654;1.583544888;332.95;1.501250112;329.95;1.647093064;329.85;3.8383402011;293.8942301158;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T09:00:00;82.4;21.7;179.2267176406;1.745607846;335.75;1.509799401;329.45;1.660063193;329.25;27.7331309278;301.185878207;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4016261761;21.2983738239;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T10:00:00;73.44;21.2;151.7589469344;1.685380896;335.45;1.451381358;328.85;1.601713701;328.85;37.4786368295;303.5717897332;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.14;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T11:00:00;38.2;21;120.7459635277;1.734375275;335.65;1.47919068;329.15;1.652992647;329.25;31.9541282579;303.2493189931;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9823460184;20.0176539816;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T12:00:00;0.05;20.4;116.4041800635;1.73972645;335.65;1.482113191;329.05;1.74956142;331.15;18.5656073683;298.9121611875;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T13:00:00;-3.09;20.3;116.9404194964;1.708940056;335.55;1.51510301;330.15;1.79265062;332.65;11.0487364665;295.8080671224;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9938718003;19.3061281997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T14:00:00;-9.93;21.1;122.6746055058;1.8051297;335.65;1.55651341;330.15;1.842403257;332.45;5.9827780577;294.0527402498;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T15:00:00;-9.9;20.1;139.5520131297;2.484474307;335.85;1.83295581;329.85;2.163629046;331.45;1.6338006963;293.2312370413;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5567170959;19.5432829041;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T16:00:00;-3.52;20;164.7139761809;2.263547025;333.65;1.781307528;329.55;2.088067657;330.85;1.296729973;292.5394889806;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T17:00:00;23.33;20.9;181.3061737108;2.014939129;335.85;1.694849328;330.75;2.050529689;333.45;1.3530950639;292.9090400554;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.498977661;19.401022339;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T18:00:00;83.2;20.4;232.1818696007;1.934891147;335.85;1.608167288;329.55;1.991675158;332.85;0.9988653281;293.135713783;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T19:00:00;104.61;20.9;267.7929951002;2.250392228;333.75;1.530666885;328.05;2.097975375;331.85;1.3416533666;292.3849394955;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3092463075;19.5907536925;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-05T20:00:00;118.44;21.1;272.8004386493;1.61717405;323.65;1.296148318;322.95;1.67969536;325.15;0.6715689507;295.2597042474;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.795;6.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-05T21:00:00;122.75;22;286.2606160506;1.357723904;318.75;1.027800532;316.75;1.356059094;318.95;0.5465840882;294.7843423195;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.7859661104;6.2140338896;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-05T22:00:00;121.34;20.8;335.8387612335;1.177353632;315.25;0.858778948;312.85;1.144902428;314.95;0.7138590123;294.5352431992;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.2109474105;5.1513272221;0.6486727779;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
