timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-07-05T23:00:00;114.81;19;309.7424451034;1.057644;314.15;0.796775268;311.75;1.078444332;313.85;0.4793051512;293.8291389755;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-06T00:00:00;91.62;18.9;288.8237850183;1.071555656;319.95;1.276840719;322.85;1.496138166;324.95;0.5053126419;294.3088802658;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T01:00:00;84;17.9;265.3844693483;1.575772044;324.95;1.505329596;325.55;1.707541056;325.75;0.5980493005;293.8288628887;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4438663469;17.4561336531;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T02:00:00;82.4;17.2;240.6278114295;1.667406544;325.75;1.600165008;326.95;1.812625542;327.05;0.3194188961;293.747211021;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.34;17.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T03:00:00;83.05;17.2;227.0493525968;1.731992778;325.85;1.668501961;327.85;1.872218745;327.65;0.4610093948;293.9117461504;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8822876741;16.3177123259;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T04:00:00;85.01;20.3;215.3961271968;1.928995761;326.05;1.752129984;328.35;2.010354606;328.25;0.5017478215;293.1335211839;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T05:00:00;94.37;22;178.9213032467;2.140767987;326.25;1.7970155;328.15;2.11642119;328.25;0.4815070348;293.749986498;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9348657424;20.0651342576;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T06:00:00;113.75;23.2;180.501239059;2.428237305;328.25;1.870692436;328.45;2.224387616;328.35;0.5184515266;294.6751708347;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.79;8.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-06T07:00:00;126.29;25.5;191.6101036979;2.534173782;328.85;1.889522976;328.35;2.245361424;327.95;0.8851490299;295.0870876871;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;1.6295611301;8.8704388699;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-06T08:00:00;124.85;23.8;199.7459180472;2.829891604;332.55;1.93095576;328.65;2.286815193;328.25;1.3207940523;291.4999532619;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;8.36;8.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-06T09:00:00;110.97;23.2;184.6061760004;3.019814248;334.95;1.94486182;328.75;2.2896034;328.15;1.5512462462;293.0272689646;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0203911695;15.1796088305;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T10:00:00;95.03;22.6;172.2590682491;2.771911448;335.55;1.895247684;329.45;2.197304375;329.05;1.3240329407;292.3704070896;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T11:00:00;86.29;20.9;180.6802895569;2.23099929;336.65;1.78477425;330.95;1.986165896;330.55;1.5966729566;292.5773358046;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2657238633;20.6342761367;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T12:00:00;78.17;20.8;178.1325038021;2.208679644;336.75;1.781349498;331.25;1.994161181;331.05;1.416041282;292.7222456719;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T13:00:00;76.42;20.6;172.1176978741;2.165617025;336.45;1.764445381;331.45;2.056657309;332.85;0.9132952299;292.7755922215;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9618277004;19.6381722996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T14:00:00;78.15;20;166.2799948874;2.196511142;336.45;1.750786944;331.55;2.0682816;333.15;1.1873259913;293.453041837;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T15:00:00;84.05;20.7;160.1677704443;1.913215041;335.45;1.643830596;331.25;1.899583185;332.45;1.2903430874;294.0832909899;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3938528252;19.3061471748;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T16:00:00;88.1;20.5;181.0054752066;1.9496464;334.75;1.679250478;331.45;1.882325121;331.45;1.1905611269;293.5040481783;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T17:00:00;98.83;20.4;198.1014479966;2.923487502;336.95;2.051037526;332.55;2.563197436;334.35;0.7810979754;293.1202470649;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9990013798;19.4009986202;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-06T18:00:00;116.42;20;215.6962587003;3.116252914;337.05;2.120693736;332.35;2.669953727;334.45;0.8388059234;293.1247724386;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.75;5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-06T19:00:00;150.6;21.9;230.3393765938;2.995877358;337.05;1.97320556;330.15;2.73489111;333.75;0.8513441875;292.4447583099;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;1.2551649146;5.6448350854;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-06T20:00:00;184.13;21.2;239.5203972651;2.196161392;325.95;1.631898525;324.05;2.169087944;325.95;0.9207892037;295.73302487;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;5.89;6.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-06T21:00:00;183.86;21.3;232.2549382363;1.863210584;320.85;1.430832846;320.25;1.874271078;321.45;0.8915597219;297.5818042122;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.3705963469;5.9294036531;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-06T22:00:00;137.57;21.5;211.9097222071;1.61869896;317.15;1.243717995;316.65;1.63301073;317.75;1.8969928365;297.4036730116;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;4.4214947811;5.6243994965;0.8756005035;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-06T23:00:00;118.98;19.2;145.4854775848;1.655017;318.15;1.27779064;317.65;1.707616602;318.95;0.6120086343;296.1848129976;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0;4.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-07T00:00:00;114;18;136.2764084037;1.928826482;325.05;1.750535124;326.95;2.13722432;328.35;0.434421122;295.561820957;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.85;3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-07T01:00:00;103.88;18.8;141.5472456433;2.546374461;333.25;1.8995622;329.65;2.250856696;330.75;0.8878638411;295.6200408136;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.4587494087;10.3412505913;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T02:00:00;97.6;18.3;131.4114190753;2.288251966;334.95;1.80911685;330.15;2.112870528;331.55;0.7571058138;295.1407295918;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T03:00:00;95.93;18;127.077960549;2.290252536;336.05;1.823378256;330.95;2.1224229;332.15;0.39694448;293.2592119931;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.781025795;17.218974205;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T04:00:00;98.01;21.3;126.9432001157;2.083764333;333.05;1.804841506;330.85;2.10065446;332.05;0.3044538035;293.8704367961;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T05:00:00;101.94;22;133.0640554388;2.019010219;332.25;1.801676968;330.85;2.10278094;332.15;0.3556940196;294.1999882554;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4605373587;20.5394626413;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T06:00:00;135.47;24;154.2340684702;2.391316296;333.35;1.93988138;331.15;2.265754647;332.45;0.3851966135;293.8906105991;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;8.55;9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-07T07:00:00;121.7;26.1;180.6943165099;2.487780144;335.55;1.941264991;331.45;2.269200384;332.75;0.733306606;293.8794641375;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;1.5654729304;9.5345270696;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-07T08:00:00;108.83;26;154.9162134979;2.582713486;335.05;1.980231338;331.75;2.336897994;332.95;1.337822852;291.4329666252;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T09:00:00;91.79;24.6;109.3485124019;3.09503568;337.15;2.077973872;331.75;2.551266764;332.95;1.7550112314;292.7118259402;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.59781682;24.00218318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T10:00:00;84;24.1;85.9129194906;3.137548492;337.35;2.090394194;331.75;2.577214017;333.05;1.3467838389;293.213044011;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.895;24.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T11:00:00;79.12;24.6;75.6988080566;3.047886582;337.35;2.114079264;332.75;2.496896028;332.75;1.4712413548;293.9808342199;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.499040749;23.100959251;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T12:00:00;74.9;25.1;82.6358163257;2.974094928;337.55;2.119312923;333.45;2.45828083;332.95;1.365915173;293.6615671333;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.845;25.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T13:00:00;66.57;24.1;87.628957903;3.015117805;337.45;2.158945194;333.75;2.48055291;332.95;1.1871085884;294.1454958807;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.761900276;23.338099724;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T14:00:00;64.98;24.8;87.7216265131;3.004531572;337.55;2.17333251;334.15;2.458769081;332.85;1.0583784393;294.0446670748;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.56;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T15:00:00;66.18;25.8;106.0149989051;2.217735371;337.05;1.866428284;333.75;2.137823092;334.35;1.0267392357;293.8682312255;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7977598949;24.0022401051;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T16:00:00;80.29;23.5;133.5960958143;1.82714996;334.35;1.712098998;332.45;2.00584423;334.15;0.9399742056;293.4545362691;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.325;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T17:00:00;90;22.8;168.5252182339;2.033215665;336.65;1.766529891;332.45;2.06560951;334.05;0.76284769;293.0152449475;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8375142576;21.9624857424;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-07T18:00:00;117.65;26.2;164.0116260305;2.082165276;336.95;1.76613957;332.15;2.088935037;334.25;1.0292060916;293.0316068217;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;10.64;11.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-07T19:00:00;146.78;25.9;156.6315303938;0.527602072;330.75;0.38195498;322.35;0.470097576;324.35;1.2104820006;293.1203705228;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.4168256505;10.4831743495;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-07T20:00:00;173.24;25.3;157.8867106107;0;330.95;0;324.15;0;328.55;0.5969255314;295.0217030639;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;9.785;10.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-07T21:00:00;139.54;25.5;181.4989545024;0;331.25;0;324.85;0;329.35;0.5119924144;295.032808172;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.6334715243;9.8665284757;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-07T22:00:00;117.27;24.4;182.5679431895;0;330.85;0.031886008;322.75;0.006737584;327.55;0.5447917096;295.0774714607;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;8.93;9.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-07T23:00:00;101.56;21.3;113.0696833769;0.623413986;330.85;0.5053188;323.25;0.673668864;327.35;0.265177417;293.5229274778;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.7371081997;14.5628918003;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T00:00:00;100.27;20.4;99.2973791348;2.00893602;332.15;1.761686553;329.45;2.091191624;331.05;0.1596625167;292.7794669073;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T01:00:00;92.14;19.8;95.9329393289;2.016175845;336.65;1.63301073;329.65;1.854301752;330.05;0.3139556775;293.8206451737;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7310597109;19.0689402891;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T02:00:00;89.97;19.7;90.4386013521;2.106258854;336.55;1.668766372;329.55;1.897665156;330.05;0.2939705502;292.9447467415;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T03:00:00;87.06;19.3;106.4993992773;2.289193493;336.45;1.749266231;329.85;1.98925209;330.15;0.4923878058;291.3064913662;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8002774901;18.4997225099;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T04:00:00;88.84;23.1;104.3106864743;2.227970455;336.25;1.725042546;329.75;1.99882125;330.65;0.187804416;292.4560272586;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.945;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T05:00:00;88.57;26.7;131.6980888253;2.223146703;336.25;1.728728911;329.85;2.003099392;330.75;0.2849451651;292.9250794728;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.077179908;23.622820092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T06:00:00;84.94;28.5;166.0086016556;2.433697602;335.85;1.814472222;329.85;2.070406681;330.25;0.3938235385;293.392833578;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.075;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T07:00:00;85.26;31;183.1549535668;2.420959707;335.45;1.814136462;329.75;2.07052;330.15;0.3858645612;293.6801699762;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.7759906045;28.2240093955;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T08:00:00;83.77;30.3;142.0831732179;2.519446509;333.25;1.815073792;329.35;2.164879752;329.75;0.3780848615;294.235389347;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.1842105263;30;0.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T09:00:00;76.04;27.6;114.6722676054;2.712113991;335.45;1.835816765;329.25;2.193385776;329.85;0.5139814136;294.2351917792;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4350473062;27.1649526938;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T10:00:00;60.9;28.1;102.6660520293;2.716919556;335.35;1.846927623;329.25;2.355922995;332.45;0.2366578356;292.5939149226;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.695;28.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T11:00:00;46.32;26;88.2518855304;2.696846704;335.35;1.830668445;329.05;2.311808328;332.05;0.3635107572;293.7584667003;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3376010644;25.6623989356;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T12:00:00;35.22;25.8;88.2599608388;2.718100312;335.35;1.864328385;329.65;2.315081988;331.85;0.1717356222;292.540921845;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.51;25.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T13:00:00;16.71;24.9;74.2535011108;2.735727712;335.55;1.951382559;331.25;2.42389341;333.65;0.1308420118;292.0870276396;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8503697503;24.0496302497;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T14:00:00;16.73;24.4;80.2967723071;2.711606154;335.35;2.011899102;332.25;2.45783315;334.15;0.4602935975;293.9654133842;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.18;24.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T15:00:00;40;23.4;102.9044336812;2.45197134;335.15;1.963395772;332.55;2.320080615;334.25;0.3551209118;293.4895596816;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7259932194;22.6740067806;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T16:00:00;60.9;23.1;154.2786527623;2.43316878;334.15;1.980404814;332.45;2.33565848;334.15;0.2520593051;291.3865396374;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.945;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T17:00:00;83.4;23.4;178.3377485781;2.51184854;335.95;1.98834274;332.85;2.35121536;334.75;0.201193509;292.4445582067;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3426201183;22.0573798817;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T18:00:00;107.3;22.6;177.5355279013;2.4250266;335.95;1.941347532;332.55;2.308148544;334.75;0.4946067797;291.3078999676;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.8791064389;10.7208935611;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-08T19:00:00;121;22.9;188.6769778401;1.229139016;333.75;0.942475522;326.55;1.3627659;331.35;0.549921689;291.5615244036;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;4.1524310118;3.7475689882;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-08T20:00:00;128.76;23.5;224.5013453516;0;332.35;0.00523226;327.15;0.001615845;331.65;0.2712697903;293.0158711645;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;8.075;8.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-08T21:00:00;132.86;23.6;258.284105615;0;332.25;0.015265888;327.25;0.00106324;331.15;0.1653883446;292.3327275595;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.4885766754;8.1114233246;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-08T22:00:00;129.72;23.1;285.0069838895;0;330.35;0.023659888;323.35;0.003872432;327.75;0.2639525391;293.3824578548;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.3689579484;6.9385072541;1.1614927459;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-08T23:00:00;115.92;20.1;277.9056963358;0.723667725;329.45;0.59762482;324.15;0.81079045;327.75;0.352983095;291.8377431882;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;5.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-09T00:00:00;109.44;21.5;254.1227509851;2.079898896;330.75;1.821660284;329.85;2.115142504;330.75;0.159817807;292.4668996088;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T01:00:00;101.74;21;227.7675107238;2.499666048;335.45;1.931084468;331.45;2.242306008;332.55;0.3451380339;293.1304734516;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8400475033;20.1599524967;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T02:00:00;101.82;20.7;203.1057418943;2.396105073;335.45;1.87502374;331.15;2.197733868;332.75;0.3960742388;292.5316203219;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.665;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T03:00:00;95.44;21.8;186.2215832021;2.565591125;335.65;1.9297806;331.15;2.240001855;332.25;0.1935007173;291.4594102575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6400095532;20.1599904468;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T04:00:00;95.79;27.4;193.4570472356;2.67592326;335.75;1.9307599;330.45;2.211404896;330.75;0.3109205427;292.2467264914;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.03;27.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T05:00:00;96.92;29.6;185.024939262;2.626051708;335.85;1.907277685;330.45;2.188278027;330.85;0.3089827051;292.1299423688;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.5618779763;27.0381220237;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T06:00:00;94.68;28.6;186.3272397816;2.947312472;336.25;1.949540076;330.55;2.362776696;330.95;0.1660886896;291.3966177914;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.17;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T07:00:00;91.2;28.5;146.3320907067;1.952380046;335.35;1.629636342;329.85;1.805868372;329.45;0.4195449922;292.5354597143;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4144973193;27.0855026807;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T08:00:00;86.24;29;113.5753313937;2.065774592;334.35;1.681274831;329.25;1.994024079;331.25;0.2840761222;292.3132051382;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.55;29;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T09:00:00;77.11;28;94.075614678;1.847077316;335.85;1.561191666;329.75;1.888672384;332.95;0.4647675198;293.4264325192;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9619538765;27.0380461235;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T10:00:00;60.15;25.9;78.0965844921;1.77419781;335.85;1.547752872;330.35;1.835415252;332.75;0.3347000784;292.0600944469;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.605;25.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T11:00:00;50.12;24.2;70.6756002373;1.777754068;335.95;1.591496804;331.35;1.782277035;331.65;0.2865886338;291.8813110797;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4349999869;23.7650000131;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T12:00:00;45.69;23.5;63.3644761453;1.933721583;336.25;1.669130112;331.55;1.914977781;332.45;0.2541791713;291.7511646259;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.325;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T13:00:00;36.99;22.3;65.5087065816;1.802829744;336.35;1.6259178;332.15;1.854343722;333.05;0.4624098823;293.1131445925;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5747021682;21.7252978318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T14:00:00;44.85;21.7;82.6560193609;1.717255712;336.25;1.582565588;332.05;1.778986587;333.05;0.2603851574;292.2012166393;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T15:00:00;55.15;21.3;120.5502376674;1.626863524;334.95;1.570592946;332.05;1.74158712;333.05;0.1818620264;291.366120127;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9028690802;20.3971309198;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T16:00:00;72.99;20.8;158.5025472894;1.613053995;334.85;1.52300736;330.95;1.757373436;333.75;0.3861975728;292.7515930233;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T17:00:00;82.4;19.7;156.4456503997;1.670705386;336.45;1.579595511;332.45;1.758285584;333.85;0.2316582021;291.6284896586;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4887659396;19.2112340604;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T18:00:00;105.1;21;170.2545590292;1.666465017;336.45;1.575027776;332.35;1.751452868;333.85;0.2516863317;291.9545365341;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.038107753;9.961892247;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-09T19:00:00;122.21;21.6;166.6771872552;1.65756318;336.55;1.596351334;332.95;1.687869717;332.85;0.2068705289;292.024241568;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;3.4691195795;3.1308804205;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-09T20:00:00;132.12;21.7;182.1316511667;1.65149152;336.55;1.582108115;332.65;1.689116226;333.05;0.1210047528;292.4293038377;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;6.365;6.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-09T21:00:00;134.1;21.7;199.4654865438;1.731030266;336.55;1.604560666;332.55;1.795174416;333.35;0.0972329645;292.4826071273;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.3436818265;6.3563181735;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-09T22:00:00;132.12;21.2;258.8998966697;1.821352504;336.75;1.6670484;333.15;1.89217548;333.95;0.1232009813;292.6015723565;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.4214947811;5.4667122428;0.7332877572;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-09T23:00:00;119.6;19.2;213.1674994937;1.944808658;335.25;1.792139985;333.65;2.05031844;334.55;0.0984842516;292.3567044728;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;4.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T00:00:00;112.49;19.8;160.6979719516;1.97661912;335.15;1.817670336;333.55;2.105618112;334.75;0.1356838377;293.4276694113;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T01:00:00;102;19.8;164.906274983;2.14519862;336.15;1.869550852;333.45;2.175435207;334.85;0.2388087178;294.0012277049;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0156567411;18.7843432589;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T02:00:00;94.3;21.3;161.5270482822;2.25889535;336.15;1.904591605;333.25;2.225382305;334.65;0.4615664268;294.5170094255;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T03:00:00;91.94;20.3;157.0109726063;2.348982556;335.95;1.95637559;333.45;2.1947512;333.15;0.4446109876;294.398956034;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5669762549;19.7330237451;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T04:00:00;93.31;22.2;156.2734084944;2.285549098;335.85;1.9188684;333.15;2.206397875;333.85;0.2169903841;294.2535249797;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T05:00:00;105.14;26.6;179.6046718072;2.246719853;335.85;1.900674405;333.05;2.20545355;334.15;0.179241359;294.1580798479;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.4515130355;23.1484869645;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T06:00:00;121.67;25.4;187.1316252768;2.391975225;335.65;1.94295918;332.65;2.2550481;333.65;0.2443008728;294.5176638728;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;9.88;10.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T07:00:00;132.78;26.1;181.4421060628;2.389173028;333.85;1.946523832;331.95;2.32881737;334.05;0.3875027085;295.9043847301;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.9014131932;10.1985868068;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T08:00:00;134.27;26.9;181.1131439478;2.645693668;335.25;1.91170552;331.15;2.468293473;334.85;1.1052603154;292.1679882999;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;11.305;11.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T09:00:00;117.95;26.9;216.5157539579;2.48508567;336.15;1.906856586;331.85;2.350633376;334.75;1.1057999423;292.9491862984;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.6104199606;11.2895800394;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T10:00:00;105.28;26.6;206.2389594506;2.38172755;336.25;1.922606528;332.55;2.270631561;334.25;1.2723476429;292.9582996614;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.27;26.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T11:00:00;94.99;26.2;185.2591675022;2.677708384;335.95;1.996349217;332.45;2.323604696;332.35;1.2578048219;293.9123538771;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1542184757;25.0457815243;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T12:00:00;89.23;24.6;181.5294506527;2.4904998;336.15;1.967826405;332.65;2.292991778;333.75;2.2182255728;294.7498416948;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.37;24.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T13:00:00;80.16;24.2;188.3849907369;2.45669996;337.15;2.00361982;333.55;2.345903357;335.25;3.4191928028;295.6080570574;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0516268857;23.1483731143;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T14:00:00;74.48;24.1;201.4907221967;2.51053348;337.35;2.044438443;334.05;2.381902425;335.45;1.0911316474;294.3493165897;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.895;24.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T15:00:00;72.22;22.6;205.6906942077;2.322933176;335.25;2.03753158;334.35;2.369181318;335.85;1.4093334714;294.4785529878;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4477923916;22.1522076084;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T16:00:00;81.46;23.1;219.9329685413;2.461683198;337.35;2.05643207;334.65;2.388080409;336.05;1.2353053643;294.0313334669;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.945;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T17:00:00;91.14;22.5;235.318805251;2.513902272;337.95;2.045024624;334.35;2.400419589;336.25;0.8118212488;294.03389656;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8695583574;21.6304416426;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-10T18:00:00;122.67;23.3;236.6411422449;2.371338576;337.85;1.986586995;334.25;2.33108375;336.15;0.9464904783;293.150009063;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;7.885;8.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T19:00:00;165.49;25.4;263.370006228;2.333192043;337.85;1.979498262;334.45;2.18898732;333.95;0.8491835376;292.945735173;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;1.5295658739;8.8704341261;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T20:00:00;176.01;26.1;277.7398209896;2.37558594;338.65;1.7589627;331.25;2.413980096;334.95;0.468194198;295.8271797211;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;10.545;11.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T21:00:00;180.07;26.2;276.3376330775;2.149166184;329.45;1.687118454;328.85;2.178243;330.65;0.4151518453;295.9734809526;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.6219457424;10.5780542576;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T22:00:00;162.92;25.5;273.9188665695;1.802829744;323.55;1.494981193;324.85;1.886987988;325.55;0.6358892598;297.4297651037;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;8.3166211358;9.6719001729;0.8280998271;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-10T23:00:00;133.7;22.9;229.0538379637;0.386648625;320.65;1.4248815;323.15;0.411763473;322.85;0.5380840581;297.8677570502;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0;7.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T00:00:00;124.41;23.9;203.8439061761;0;319.25;1.395976761;322.25;0;321.85;0.6004361993;297.709867589;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;8.455;8.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T01:00:00;115.74;24.1;204.7225962825;0;318.05;0.976507596;320.75;0;320.95;0.5861127273;297.2629681796;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.5616574113;8.5383425887;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T02:00:00;105.29;22.5;183.912550374;0;317.45;0;319.65;0;320.05;0.6889154937;296.0630377943;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T03:00:00;100.68;24.1;171.5957467881;0;317.35;0;318.85;0;319.45;0.4222167187;296.5377961335;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9951540736;22.1048459264;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T04:00:00;99.7;28.1;164.5299324041;0;317.15;0;318.35;0;318.95;0.3637542796;295.0808642708;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.695;28.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T05:00:00;112.74;31.5;151.5892251831;0;316.75;0;317.55;0;318.15;0.2929532156;294.5159751589;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.2285340473;28.2714659527;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T06:00:00;123.55;35.2;177.8478080124;0;316.35;0;317.15;0;317.65;0.2950123605;294.1159298472;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T07:00:00;125.39;36.4;196.8004773531;0;315.85;0;316.65;0;317.15;0.2350523525;294.1964120452;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.6669240736;19.7330759264;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T08:00:00;120.95;33.1;165.4068250096;0;315.15;0;315.95;0;316.45;1.255711141;293.1036632906;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.195;18.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T09:00:00;105.1;29.8;129.9457198348;0;314.55;0;315.45;0;315.85;1.6392993743;294.2117992651;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.0782567806;22.7217432194;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T10:00:00;93.82;28;114.4676608906;0;314.05;0;315.15;0;315.55;1.0743546349;293.8739294348;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T11:00:00;81.09;25.3;108.5632865109;0;313.85;0;314.95;0;315.25;1.2810046012;294.477051188;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.0170969777;25.2829030223;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T12:00:00;57.76;24.8;95.5265033616;0;313.65;0;314.85;0;315.05;0.8663975841;294.2571842195;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.56;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T13:00:00;46.39;23;105.1967647991;0;313.55;0;314.65;0;314.85;1.387156091;295.4631298802;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3260121945;22.6739878055;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T14:00:00;47.39;22.6;107.0026332916;0;313.35;0;314.55;0;314.75;1.2140358226;295.4538581999;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T15:00:00;66.65;21.8;119.7192574813;0;313.25;0;314.45;0;314.65;0.907695767;294.5171027235;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7387856242;21.0612143758;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T16:00:00;88.22;20.7;122.5906276781;0;313.15;0;314.25;0;314.45;0.8393775433;294.4404217338;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.665;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T17:00:00;95.41;22.5;110.4647117915;0;313.05;0;314.15;0.000593176;314.35;0.7552430637;294.01743225;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0079464783;20.4920535217;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-11T18:00:00;121.58;22.4;128.7246435815;0;312.85;0;313.95;0.001475945;314.25;0.9000552027;294.8860380125;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;7.03;7.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T19:00:00;172.01;23.2;136.0919077787;0;312.95;0;314.05;0;314.25;0.7308906345;294.2093023522;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.800088226;7.399911774;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T20:00:00;180.99;23.4;138.6345471367;0;312.95;0;314.05;0;314.25;0.5266626793;296.8226640716;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;7.98;8.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T21:00:00;135;23.9;153.083562967;0;312.75;0;313.95;0;314.05;0.590166396;295.9066456605;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.6936967674;8.2063032326;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T22:00:00;119.95;22.3;171.1151152382;0;312.65;0;313.75;0;313.95;0.5976092939;295.5826404054;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;6.935;7.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-11T23:00:00;103.18;20.2;195.2319812554;0;312.45;0;313.55;0;313.75;0.4457920414;295.5443645598;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.1550112089;13.0449887911;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T00:00:00;98.47;19.5;203.6272993311;0.020144201;311.85;0.491934567;313.05;0.1337444;313.15;0.3665800738;295.4720970612;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T01:00:00;91;19.8;183.9968596922;0;310.85;0.9383093;312.15;0.022445556;312.25;1.9212382099;296.9634080495;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1579552562;18.6420447438;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T02:00:00;90;20;172.1779576586;0;310.45;0.919831308;311.85;0.000789036;311.95;2.2714821957;296.6686815195;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T03:00:00;82.09;21.7;180.0227767856;0;310.05;0.389470408;311.55;0.00983497;311.65;2.0790759296;297.2404671807;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9194770039;19.7805229961;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T04:00:00;83.58;23.3;202.089372008;0;309.75;0.026225654;311.35;0.037634499;311.45;2.2912340289;296.6774703996;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.135;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T05:00:00;85.13;28.1;208.3725779717;0;309.75;0.011901293;311.25;0.008704578;311.45;0.7056143555;296.0382013701;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.7181880815;24.3818119185;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T06:00:00;102.05;30.6;231.8315062397;0;309.65;0.014443276;310.95;0.00277002;311.15;0.5410339664;296.3596367408;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.6332422716;24.3897924615;6.2102075385;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T07:00:00;118.04;30.8;228.5837446455;0;309.85;0;310.75;0;310.95;1.0261392979;297.7664215383;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;15.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-12T08:00:00;120;27.7;225.3401849501;0;309.75;0;310.75;0;310.95;2.8121533744;294.8799438206;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.065;12.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-12T09:00:00;104.84;26;202.1070663061;0;309.55;0.015423975;310.65;0.017974352;310.75;3.4962423112;295.6023617495;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6422581735;18.3577418265;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T10:00:00;86.36;25.7;176.4740799405;0;309.35;0.007018783;310.45;0.01419985;310.65;1.8688110939;294.4888894874;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.2129476106;25.5991065598;0.1008934402;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T11:00:00;69.77;23;172.0609399691;0;309.65;0.006765564;311.75;0.009728646;311.45;2.2512470783;294.7562088222;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T12:00:00;15.87;21.8;177.2330295504;0;310.35;0.01082826;314.65;0.012742092;313.85;1.5457118945;293.8187501505;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T13:00:00;12.92;21.6;193.7035478668;0;310.35;0.005018213;314.25;0.00570792;313.55;1.9944240847;294.7802281213;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0131234954;20.5868765046;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T14:00:00;19.33;21.8;196.6129281317;0;310.35;0.002606337;313.85;0.00281199;313.25;2.1818164186;294.5343857652;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T15:00:00;27.03;21;221.5929720299;0;310.15;0.003975958;313.45;0.00277002;312.95;1.2302501416;293.4502714005;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6977489882;20.3022510118;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T16:00:00;53.97;20.5;225.9929621204;0;309.65;0.007756056;312.95;0.005699526;312.55;2.5895133403;293.6455196535;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T17:00:00;82.52;20;234.4406120806;0;309.65;0;312.75;0;312.25;2.1322490141;294.0179978805;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7887517083;19.2112482917;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T18:00:00;99.36;21.4;238.218191745;0;309.45;0.012826032;312.25;0.0065753;311.95;2.7483044029;294.9872494396;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.2483574244;10.1516425756;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-12T19:00:00;119.38;21.6;227.9751565303;0;309.25;0.012098552;311.55;0.004837742;311.35;1.346028995;292.2530004837;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;3.4691195795;3.1308804205;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-12T20:00:00;146.26;21.4;202.00129786;0;308.85;0.002820384;309.95;0.001182155;310.05;1.2837931643;294.8523645423;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;6.08;6.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-12T21:00:00;151.89;21.6;174.6183619722;0;308.95;0.000730278;310.55;0;310.35;1.536866387;295.7044865005;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.4334179238;6.1665820762;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-12T22:00:00;126.41;21.6;188.4352688079;0;308.95;0.000996088;310.95;0;310.75;2.7413918596;296.2614208796;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;4.9478632074;5.9398002875;0.6601997125;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-12T23:00:00;113.91;19.7;169.2093222747;0;308.65;0.014527216;310.75;0.008763336;310.55;3.1207729083;297.2081413448;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;4.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-13T00:00:00;105.09;17.7;143.1998134371;0;308.25;0.030737429;310.45;0.027511335;310.25;2.0870956511;296.7012112071;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T01:00:00;97.03;18.1;149.7045094977;0;308.05;0.04138242;310.15;0.039956839;310.05;0.6588864624;294.8884266829;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1181852431;16.9818147569;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T02:00:00;95.04;18;142.0635602318;0;307.95;0.03782896;310.05;0.024297832;309.85;0.6554398468;297.1102181348;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T03:00:00;92.25;19.4;147.5984664343;0;307.75;0.034577684;309.85;0.026939144;309.75;0.6442743635;296.2763123698;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6591981603;17.7408018397;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T04:00:00;92.1;21.9;162.7673455576;0;307.65;0.036939196;309.55;0.030100884;309.45;0.5022969511;294.8054624945;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T05:00:00;93.63;25.4;173.7390881695;0;307.75;0.043581648;310.85;0.035577969;310.45;0.5281253231;295.4473340269;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.9630625361;22.4369374639;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T06:00:00;107.39;28;165.3169261773;0;307.65;0.040408716;310.55;0.025597503;310.25;0.5944551374;295.2596432144;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.4224948811;21.9192484294;6.0807515706;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T07:00:00;122.29;28.7;188.5478041006;0;307.45;0.043300449;310.25;0.037840152;309.95;0.5998109301;294.6437185387;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;13.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-13T08:00:00;119.1;26.1;166.2007483367;0;307.55;0.023879531;310.05;0.004180212;309.75;1.2551356308;292.1055316613;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;10.545;11.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-13T09:00:00;104.51;23.1;153.1660043085;0;307.35;0.023830566;309.85;0.009406876;309.55;1.475417612;292.8215518906;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.8768734691;16.2231265309;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T10:00:00;91.17;21.3;173.3834779634;0;307.25;0.024476904;309.35;0.006531931;309.25;1.216117987;292.4768056279;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T11:00:00;84.14;21.3;178.496032424;0;307.25;0.024856033;309.45;0.00716288;309.15;1.6063019093;293.7591682933;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0926004336;20.2073995664;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T12:00:00;77.3;20.9;169.5364097493;0;307.35;0.02526594;310.35;0.008410788;309.85;1.5885079779;293.8183864028;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T13:00:00;60.78;20.4;165.6735410372;0;307.35;0.0142698;310.15;0.00348351;309.75;1.4291789478;293.5743142646;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8092700263;19.5907299737;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T14:00:00;50.02;20.3;171.9744606421;0;307.35;0.012221664;309.95;0.002982668;309.55;1.3739134881;293.5122456828;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T15:00:00;62.13;20;180.7909031328;0;307.15;0.016874738;309.45;0.012162906;309.25;1.0897867799;293.3294894575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.883617385;19.116382615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T16:00:00;76.3;20.5;191.5889784415;0;306.95;0.02320941;308.95;0.013312884;308.75;1.4053246204;293.5451690397;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T17:00:00;87.57;20;217.7615879495;0;307.35;0.028634732;310.35;0.015186145;309.85;1.7412857669;293.8782576592;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7887517083;19.2112482917;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T18:00:00;93.7;20.3;228.7616088915;0;307.05;0.022749139;309.25;0.008007876;309.05;2.1674798557;294.1927309283;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.6701708279;9.6298291721;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-13T19:00:00;117.36;21.1;228.6971932953;0;307.05;0.017330812;309.45;0.00962512;309.15;8.9444561181;295.5566657278;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;3.2063074901;2.8936925099;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-13T20:00:00;130.86;20.6;197.9471757247;0;307.15;0.021663515;309.45;0.0067152;309.15;12.7596414468;297.7084125103;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;4.9478632074;5.4141761088;0.1858238912;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-13T21:00:00;137.89;19.7;171.0128903839;0;307.35;0.026243841;310.05;0.001368222;309.45;15.5206088498;298.2430778209;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;0;4.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-13T22:00:00;129.67;19.5;192.5426469111;0;307.35;0.019043188;309.75;0;309.25;11.8786431367;296.2253537039;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;3.579305299;4.1526097419;0.3473902581;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-13T23:00:00;117.72;18.4;168.1486860016;0;307.15;0.01261898;309.55;0;309.05;1.2044803265;294.5949808463;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-14T00:00:00;101;17.3;155.6456626586;0;307.45;0.00962512;310.35;0;309.65;0.4736105429;293.9966190127;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.435;17.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T01:00:00;96.36;16.3;174.3557382132;0;306.95;0.024756704;308.95;0;308.65;0.5938928616;295.8536442901;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3617930749;15.9382069251;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T02:00:00;92.91;16.1;181.3232362891;0;307.05;0.037370088;309.95;0.001813104;309.35;0.5533116928;296.5888316486;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.295;16.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T03:00:00;94.01;16.5;199.7965013996;0;306.75;0.036480324;309.05;0;308.75;0.4892329055;295.926038567;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0361119711;15.4638880289;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T04:00:00;93.35;17.3;171.9572305879;0;306.65;0.038086376;309.55;0.000444882;309.05;0.2525088008;293.04355095;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.435;17.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T05:00:00;99.35;20;147.8451787852;0;306.45;0.0402912;309.15;0.005892588;308.75;0.3098405733;293.5256197231;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.3066025361;17.6933974639;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T06:00:00;114;22.3;135.2861887479;0;306.25;0.04275344;309.15;0.00910749;308.65;0.3189755779;293.8611002001;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.935;7.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-14T07:00:00;114;23.1;158.686184073;0;306.35;0.041701392;309.35;0.005930361;308.85;0.5404956596;297.2894512421;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.7949586465;7.3050413535;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-14T08:00:00;103.76;22.3;148.1867552771;0;306.35;0.033166093;308.85;0.000425296;308.35;1.4745809652;293.2736964065;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.8441896821;22.1298187637;0.1701812363;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T09:00:00;85.07;19.8;115.0621692798;0;305.95;0.02367108;307.25;0;307.15;4.6494550667;294.965695115;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T10:00:00;79.71;20.6;95.4233932317;0;305.75;0.017186715;306.65;0;306.65;16.1759077147;299.0878017899;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T11:00:00;76.54;19.7;89.9503224551;0;305.75;0.01095417;306.65;0;306.65;13.7750547169;297.9164729667;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5836316163;19.1163683837;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T12:00:00;73.95;19.7;91.2579680116;0;304.75;0.00176274;303.65;0;304.25;12.5240642091;297.6949487328;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T13:00:00;69.99;19.2;90.6811253463;0;304.35;0.000271406;302.85;0;303.45;18.3401684928;300.7618945531;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7477150723;18.4522849277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T14:00:00;75.13;19.5;86.7448099806;0;305.15;0.000693904;305.55;0;305.45;21.0562154975;301.8455389168;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T15:00:00;80.05;19.4;92.4393198784;0;305.95;0.001361227;307.05;0;306.95;13.0245787404;297.5070899953;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9477055848;18.4522944152;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T16:00:00;85.1;19.1;106.724298787;0;305.65;0.000916345;306.25;0;306.45;6.2739133487;294.3236945483;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T17:00:00;97.46;18.7;114.8891107483;0;305.65;0.00272805;306.15;0;306.35;5.446017019;293.9901041461;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7695000131;17.9304999869;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T18:00:00;115.25;19.7;145.446806385;0;305.65;0.000366538;306.25;0;306.45;4.3650102629;294.5686956259;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.465;4.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-14T19:00:00;140.19;19.4;149.9422889035;0;305.65;0.000916345;306.25;0;306.45;5.750889033;295.3976078792;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.0834029829;4.3165970171;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-14T20:00:00;139.92;21.1;133.7319429232;0;305.65;0;306.25;0;306.45;9.6362812876;299.3252900073;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;5.2636842632;5.8346912221;0.2653087779;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-14T21:00:00;123.92;20;116.814802484;0;305.75;0;306.25;0;306.55;6.4701119588;296.3230582353;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0;5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-14T22:00:00;95.25;19.8;113.4112187995;0;305.85;0.000366538;306.25;0;306.55;2.9019887048;294.6915657871;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-14T23:00:00;80.94;18.2;109.1090336781;0;306.05;0.002916915;307.05;0;307.05;0.2576546477;293.8933406638;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1746580552;18.0253419448;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T00:00:00;72.28;17.1;106.7912291113;0;306.95;0.011704034;310.95;0;310.15;0.3129570677;293.6679875248;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.245;17.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T01:00:00;53.46;17.1;100.1070326863;0;307.35;0.02800798;311.35;0;310.35;0.4649480692;294.3707580352;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8771580946;16.2228419054;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T02:00:00;29.15;16.5;99.8531993084;0;307.45;0.04376072;311.55;0.01443768;310.35;0.3073945489;293.6130145207;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.675;16.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T03:00:00;19.95;16.7;94.7780587381;0;307.25;0.049411281;311.45;0.028946709;310.25;0.1736552681;292.5240782079;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9515054534;15.7484945466;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T04:00:00;16.98;18.1;108.7607424472;0;307.05;0.052416333;311.25;0.03543667;310.15;0.1279721481;292.125332238;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.195;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T05:00:00;13.69;20.1;112.3303475443;0;307.15;0.051799374;311.85;0.025412835;310.45;0.2484262244;293.2141875624;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.979702247;18.120297753;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T06:00:00;19.9;22.1;121.3899562869;0;307.35;0.051572736;312.35;0.011818752;310.75;0.3613375361;293.3950896778;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
