timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-07-15T07:00:00;22.6;23.8;129.3845787588;0;309.15;0.065593514;316.95;0.013771756;314.55;0.2702253117;292.90806046;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0271981735;21.7728018265;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T08:00:00;29.95;23.1;107.3748085631;0;308.95;0.0569393;315.15;0.005934558;313.35;0.5038052898;294.6112597238;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.945;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T09:00:00;17.41;22.1;83.6163835029;0;309.45;0.05327392;315.55;0.00144097;313.75;0.2792565057;293.1095375033;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6593086859;21.4406913141;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T10:00:00;4.6;22.5;88.1449142245;0;310.25;0.045529056;315.75;0;313.95;0.2871389817;293.3510126191;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.826544021;10.673455979;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T11:00:00;0;21.2;86.7136378269;0;310.75;0.037483407;316.05;0;314.15;0.4564926113;294.3771308214;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.1432325887;10.0567674113;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T12:00:00;-0.02;20.8;91.4291128818;0;311.05;0.028886552;316.35;0;314.35;0.2649986561;293.7616995835;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T13:00:00;-0.13;19.2;103.3013456496;0;310.85;0.015713568;316.55;0;314.65;0.1889885105;292.6242390308;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2259538502;18.9740461498;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T14:00:00;-1.03;19.6;104.7748232034;0;311.65;0.010565248;316.75;0;314.85;0.16247528;292.7207995573;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T15:00:00;-0.1;20.7;124.0836960132;0;311.45;0.005942952;316.75;0;314.95;0.2420491189;293.2023835405;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5835841787;19.1164158213;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T16:00:00;0.02;19.9;103.9930280255;0;311.45;0.010191715;316.65;0.002732247;314.85;0.2282666568;292.9038899738;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T17:00:00;15.54;19.2;88.5446789923;0;311.15;0.00977901;316.45;0;314.75;0.1276996743;292.2915610196;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6528493955;18.5471506045;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T18:00:00;74.51;19.4;108.7111535812;0;311.45;0.002389492;317.55;0.000621156;315.35;0.1711784315;292.5396448794;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T19:00:00;84.18;20.2;122.9863116446;0;312.85;0.000738672;319.55;0;317.05;0.0788431999;291.9948344051;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4156377661;18.7843622339;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T20:00:00;88.36;19.8;114.1428116362;0;312.55;0.00218244;319.15;0;316.95;0.1831724301;292.6844898107;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T21:00:00;83.63;20;129.4405432158;0;312.35;0.008830488;319.45;0;317.25;0.1290395319;292.3664130422;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1207815769;18.8792184231;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T22:00:00;83.02;19.1;139.8373111236;0;312.55;0.02516801;318.85;0;316.95;0.1717825594;292.4215141365;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.00180018;19.0284941766;0.0715058234;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-15T23:00:00;71.82;17.1;115.7280994091;0;311.45;0.041902848;318.75;0;316.75;0.1553566792;292.3134749687;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;17.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T00:00:00;56.94;17.7;114.042972932;0;310.45;0.055923626;318.45;0.007823208;316.45;0.2548450263;293.0097008714;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T01:00:00;19.7;17.3;125.298684634;0;310.05;0.057707351;317.85;0.008256898;315.85;0.6244100309;291.9080669547;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6976859001;16.6023140999;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T02:00:00;2.68;15.7;134.3855006871;0;309.85;0.062955;318.15;0.01435374;315.95;0.47573706;292.9620353275;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.915;15.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T03:00:00;0.07;16.6;128.4069785887;0;309.65;0.067929844;317.55;0.019966528;315.45;0.2223560839;292.4986264897;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2784057424;15.3215942576;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T04:00:00;0;17.5;131.3962981167;0;309.65;0.064880024;317.95;0.018489184;315.55;0.4115993994;293.0793527697;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.625;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T05:00:00;-0.42;20.5;144.6077487985;0;309.35;0.062212131;317.45;0.01939014;315.15;0.4107868607;292.7193977155;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.4745489488;18.0254510512;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T06:00:00;-2.07;22.3;150.8544913791;0;309.45;0.061162881;317.85;0.019876992;315.35;0.3074352489;292.6730879037;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T07:00:00;-1.1;22.8;188.2378475114;0;309.35;0.064251873;317.45;0.032938056;314.95;0.3606389525;292.5671233987;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.406708318;21.393291682;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T08:00:00;-2.09;22.3;182.0271678764;0;308.95;0.076830282;317.45;0.056116688;314.95;0.3619875708;291.9413293692;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T09:00:00;-9.92;23;144.0843906261;0;308.75;0.079549938;317.45;0.05184694;314.95;0.2588780798;292.1903844377;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5118331537;21.4881668463;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T10:00:00;-19.34;23.2;113.3438231923;0;308.35;0.081896061;316.85;0.06436799;314.55;0.6486699029;292.7717384296;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T11:00:00;-24.8;21.4;106.757710971;0;308.65;0.07786834;317.35;0.0528822;314.75;0.2984545136;292.2378536508;0;0;0;0;0;-0;0;0;-0;0;0;-0;42.367796;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T12:00:00;-38.39;20;111.0603482552;0;308.65;0.071218893;317.05;0.035793415;314.65;0.3696549628;292.7547561954;0;0;0;0;0;-0;0;0;-0;0;0;-0;61.3635592204;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T13:00:00;-50.09;20.1;127.1256821177;0;308.95;0.07266406;317.65;0.035864764;315.25;0.1807118671;291.9049714873;0;0;0;0;0;-0;0;0;-0;0;0;-0;80.4524228645;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T14:00:00;-60.04;21.1;135.907264899;0;308.95;0.07017384;317.15;0.031413146;314.95;0.3148141505;292.4089296726;0;0;0;0;0;-0;0;0;-0;0;0;-0;62.328265235;2.0445168106;19.0554831894;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T15:00:00;-48.31;19.4;134.6438189257;0;309.15;0.06786549;317.65;0.028701884;315.45;0.256422815;292.3266151811;0;0;0;0;0;-0;0;0;-0;0;0;-0;41.9009797769;0;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T16:00:00;-26.57;20.3;156.8400552214;0;309.15;0.067768959;317.25;0.03047022;315.15;0.359286869;292.8560856414;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.5283686263;0;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T17:00:00;-5.01;19.5;177.9221476852;0;309.45;0.064356798;317.75;0.018489184;315.55;0.2657274551;292.2646780445;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T18:00:00;30.61;19.3;175.76171312;0;309.75;0.061785436;317.55;0.012167103;315.45;0.2843293019;292.4467742295;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T19:00:00;92.51;20.3;195.8102650291;0;311.05;0.048809711;318.25;0.000956916;315.95;0.1838199181;291.810074555;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5156330223;18.7843669777;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T20:00:00;100.76;20.2;195.009558321;0;308.35;0.046025701;312.85;0.001569678;311.85;0.2961397405;292.5189975047;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T21:00:00;109.21;20;187.2802413401;0;307.45;0.039384648;311.55;0;310.45;0.2857417367;292.4922699889;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9310502234;19.0689497766;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-16T22:00:00;114.38;19.7;183.2133018147;0;306.35;0.031678956;308.45;0;308.05;0.3021739592;292.4294102388;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.465;4.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-16T23:00:00;110;18.1;193.1691225753;0;306.25;0.032535144;308.35;0;308.05;0.3574172574;293.2453564764;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.2844542313;10.8155457687;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T00:00:00;109.26;18.7;191.9749133288;0;305.15;0.027649836;305.35;0;305.55;0.3466694608;292.7606440589;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T01:00:00;102.17;18.4;200.6527813136;0;304.95;0.02501412;305.15;0;305.35;0.4067470065;294.2003749608;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.801544113;17.598455887;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T02:00:00;95.19;18.3;196.2111823539;0;307.35;0.040190472;312.05;0.000717687;310.25;0.5208995936;294.6275034059;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T03:00:00;88.1;17.8;193.7566962639;0;307.25;0.039065676;311.05;0.00023783;310.15;0.7656373867;295.8655683469;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6759009593;17.1240990407;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T04:00:00;90.59;20.1;215.7343264928;0;305.95;0.039170601;308.45;0.003933988;307.95;0.4143071523;295.3012521151;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T05:00:00;97.23;23.1;215.6049788295;0;305.65;0.0398715;308.15;0.00283997;307.65;1.131533524;295.9781980203;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.6079180158;20.4920819842;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T06:00:00;120.02;23;220.0895745277;0;305.55;0.04092075;308.15;0.003424752;307.55;0.8554646363;296.2837005;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;7.2638842832;7.8321629798;0.1678370202;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-17T07:00:00;129.66;21.9;206.0674263101;0;305.25;0.047414908;307.95;0.02200627;307.45;1.3665639404;297.6452830292;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;0;6.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-17T08:00:00;112.47;23.2;193.4280484679;0;304.85;0.04667064;307.05;0.03258271;306.85;2.1066889347;294.190900838;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T09:00:00;94.14;23.3;200.7503830694;0;303.65;0.024969352;302.35;0.006306692;302.95;2.4791184137;294.0821472226;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.242624862;22.057375138;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T10:00:00;77.9;21.9;214.5878252206;0;303.95;0.02817586;303.75;0.011785176;303.95;4.8115116756;294.2417298084;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T11:00:00;45.07;21.8;204.5992982906;0;304.05;0.025534548;303.95;0.00492448;304.15;4.3543419236;294.3032206371;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0708154928;20.7291845072;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T12:00:00;0.88;20.2;225.0897018381;0;304.15;0.029614032;304.35;0.010685562;304.55;7.3053098864;295.2390422257;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T13:00:00;0.63;20.4;222.85664926;0;304.45;0.034476956;305.35;0.016420063;305.25;32.6368147015;302.9698178507;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1412998949;19.2587001051;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T14:00:00;0;20.3;198.9915681308;0;304.65;0.027146196;305.75;0.003122568;305.55;26.1831705194;300.2985913637;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T15:00:00;7.18;19.3;188.8397523789;0;304.95;0.037949274;306.85;0.017676365;306.45;38.3916440081;303.0565500017;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5156804599;18.7843195401;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T16:00:00;48.72;20.1;188.8709209942;0;304.75;0.048707584;306.75;0.03655587;306.55;22.9512282862;298.370789345;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T17:00:00;75.51;19.9;197.6828441264;0;304.95;0.04268349;306.65;0.021211638;306.45;26.2870695156;299.6979121566;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9259206439;18.9740793561;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T18:00:00;85.28;19.4;212.0514221959;0;305.45;0.04138242;307.65;0.0137102;307.15;10.9219690681;295.1218153175;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T19:00:00;106.52;21.1;214.9727075721;0;305.55;0.047591182;307.75;0.02719656;307.55;9.1365190578;294.8967642206;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8886995269;19.2113004731;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-17T20:00:00;119.78;21.3;207.4141894964;0;305.35;0.03328221;306.15;0.004398456;306.25;20.3945815148;300.6226509246;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.985;6.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-17T21:00:00;124.31;21.1;202.7177162864;0;304.85;0.021809011;305.05;0;305.15;26.2395907507;302.3378935138;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.2180386728;5.8819613272;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-17T22:00:00;125;20.5;196.7681372181;0;306.15;0.028069536;308.35;0;307.85;24.1250989019;300.7711599918;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;5.225;5.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-17T23:00:00;110.44;18.3;173.0011604257;0;306.35;0.032518356;308.75;0;308.15;4.2848975228;295.8296307048;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.0101163601;11.2898836399;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T00:00:00;100.05;19.1;184.8021230223;0;305.85;0.028941113;306.85;0;306.85;3.5214441082;295.3574786632;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T01:00:00;96.3;18.5;185.6886645522;0;305.75;0.023444442;306.45;0;306.45;0.9107998093;296.8143546785;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6643751774;17.8356248226;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T02:00:00;87.79;17;185.8109515449;0;304.85;0.018833338;303.75;0;304.35;0.8121046858;297.0145028059;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.15;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T03:00:00;86.92;18.9;183.2725395111;0;304.25;0.01866266;302.35;0;303.05;0.3973350951;294.9362422069;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8707144547;17.0292855453;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T04:00:00;88.04;20.4;194.2777036383;0;305.05;0.021622944;304.35;0;304.65;0.4030572838;294.5694059203;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T05:00:00;96.35;23.9;207.7152775892;0;305.65;0.028564782;305.45;0.00352548;305.75;0.3462135374;294.0148539467;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.8861188436;21.0138811564;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T06:00:00;103.39;25.7;211.0312063963;0;307.75;0.05812845;308.15;0.06078655;308.95;0.6393990474;296.1955538943;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.0537369526;19.02814723;6.67185277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T07:00:00;114.25;25.5;206.2509994166;0;313.75;0.100035495;315.85;0.120684735;317.45;2.2985097814;295.753923037;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;10.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-18T08:00:00;110;23.8;201.8359544031;1.604146562;332.95;1.329655767;327.85;1.727661474;329.45;5.1821489419;293.8959513909;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.4758317937;23.2336610796;0.5663389204;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T09:00:00;93.22;20.4;182.9995914265;2.111713555;335.85;1.778008686;331.35;2.370238962;333.75;20.7336796456;298.8830152993;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T10:00:00;82.74;19.9;175.5533124993;2.498223679;342.85;2.17022673;334.65;2.69294909;337.35;25.7348263114;300.2640976999;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T11:00:00;78.81;19.4;185.7835844718;3.18254313;342.55;2.16689711;333.75;2.646842247;334.45;25.4501010297;299.9694123139;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7579742313;18.6420257687;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T12:00:00;79.16;19;243.7018831193;3.276045295;344.65;2.341388784;333.95;2.946576598;336.55;19.1980575445;298.2283477955;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T13:00:00;81.18;19.7;289.8580919308;3.38230634;342.15;2.179216704;333.05;2.585164534;332.25;14.5087031462;297.0938218226;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3425570302;18.3574429698;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T14:00:00;90.03;20.4;227.4039063682;2.837832328;338.55;1.963769305;331.45;2.307616924;331.35;9.9969990581;296.8950919346;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T15:00:00;89.94;19.1;206.786588957;2.39114282;338.85;1.895298048;332.35;2.24044254;334.15;10.6209871153;297.6887951547;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3631227858;18.7368772142;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T16:00:00;87.5;19.9;231.5762306653;2.446554412;338.35;1.904138329;332.25;2.232950895;333.65;8.7584946619;298.211176204;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T17:00:00;96.78;20;242.2791303155;2.34282136;337.15;1.886779537;332.05;2.21008424;333.45;7.1238898043;297.4406274623;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0733487385;18.9266512615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-18T18:00:00;121.62;19.8;255.1618699917;1.728249054;337.05;1.522994769;331.85;1.734094076;332.55;10.8930186176;299.3763367624;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.56;4.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-18T19:00:00;168.26;20.1;254.6195014797;1.6808985;337.65;1.481333948;331.95;1.6555766;331.95;9.2327475767;298.4419587708;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.4039070696;4.6960929304;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-18T20:00:00;188;20.2;258.1531605912;1.76890959;337.75;1.58489912;332.35;1.819936716;333.45;6.457369468;297.9503753398;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.94;5.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-18T21:00:00;163.8;20.7;249.6133810073;1.70325452;337.15;1.529644216;331.95;1.744004592;332.75;11.4866958595;300.2485063297;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.5295502234;5.1704497766;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-18T22:00:00;139.26;18.4;248.4162952646;1.66016532;336.65;1.450588125;330.65;1.650226824;331.25;17.4883746297;300.6684561011;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.23;3.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-18T23:00:00;111.76;17;220.6103051768;1.910417041;341.25;1.85721447;334.25;2.475147174;337.85;4.2284147042;296.7219238198;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.3228945335;9.6771054665;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T00:00:00;108.11;16.6;200.0199588444;2.198245902;344.55;1.934324552;336.25;2.335459822;337.75;2.5434119806;297.7725479501;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.77;16.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T01:00:00;101;16.6;201.3042090671;1.672135164;336.55;1.53698337;332.15;1.803165504;334.25;2.8078141833;297.6488597327;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8515101971;15.7484898029;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T02:00:00;97.25;16.5;205.1124990897;1.596661912;336.25;1.477881216;331.55;1.69458072;332.35;0.4836493033;295.6644214868;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.675;16.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T03:00:00;96.85;16.7;223.972804388;2.634612189;337.85;1.91345427;332.15;2.273078412;332.75;0.6735684474;297.012490968;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9515054534;15.7484945466;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T04:00:00;98.08;17.5;235.3503690331;2.700281249;337.45;1.928611036;331.95;2.288846541;332.45;0.5971205132;296.3811070742;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.625;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T05:00:00;104.43;19.7;224.9049309017;2.585470915;337.65;1.908003766;332.05;2.213745423;332.25;0.5977726412;296.8347828501;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0540496058;17.6459503942;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T06:00:00;126.44;22.3;228.7432086032;2.465242254;337.75;1.920475851;332.45;2.185552775;332.65;0.6600669707;296.8002657368;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;6.935;7.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-19T07:00:00;124.99;22.7;233.7893133856;2.265576974;337.75;1.843747696;332.35;2.092473108;332.75;1.6617192434;296.5854956225;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.584708975;7.115291025;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-19T08:00:00;117.81;22.9;210.4533675258;2.175397434;337.25;1.812787826;332.25;2.045525466;332.55;3.8324053858;294.3915082667;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;7.505;7.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-19T09:00:00;99.9;21.3;163.0805623087;2.05006662;335.15;1.80706032;332.15;2.117067528;333.95;14.2677460258;299.6872352384;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.4486007753;13.8513992247;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T10:00:00;88.48;19.7;125.9505677171;1.74876399;336.15;1.609300478;332.25;1.877914074;334.25;22.381233915;303.7885649145;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T11:00:00;80.74;19.4;135.5829420364;1.68499757;336.15;1.523625718;331.35;1.80338095;333.75;20.3658541313;302.9982192104;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.852839908;18.547160092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T12:00:00;76.83;18.6;135.5919810342;1.72640797;335.85;1.545984536;330.75;1.785616448;332.35;12.2472254922;298.6223651614;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T13:00:00;68.66;18.7;150.6174093518;1.787116176;336.35;1.566005625;330.65;1.817326182;332.55;8.0560837782;296.580368036;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.006664205;17.693335795;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T14:00:00;62.47;19;152.6789478842;1.913012186;336.45;1.627578413;330.45;1.942178538;333.25;5.9497067653;295.6683204698;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T15:00:00;62.24;18.3;146.9111830735;2.047363752;336.55;1.76395713;332.15;2.035870967;333.45;4.3583051293;295.0204694326;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.60668318;17.69331682;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T16:00:00;71.55;18.3;136.5968788961;2.00068192;336.75;1.74486078;332.15;2.020922652;333.75;5.9181257987;295.8667462265;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T17:00:00;75.82;18.7;166.1309102052;1.863097265;334.65;1.7462318;332.65;1.994794928;333.75;5.2751991945;295.7190304593;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1489627201;17.5510372799;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T18:00:00;94.32;18.6;187.7413396154;2.024565648;336.95;1.704594762;331.25;2.04370117;334.15;6.316349792;296.0566069851;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T19:00:00;112.81;19;202.9242457764;1.95606781;337.65;1.67832434;331.65;2.015992576;334.75;6.2424764393;296.0459419243;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1643514586;17.8356485414;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-19T20:00:00;128.58;20.2;201.1477078872;1.901811792;337.75;1.647519759;331.85;1.98249492;335.15;5.8972853713;296.6529404708;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.94;5.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-19T21:00:00;123.87;20.2;224.2616498587;1.898170195;337.65;1.639005445;331.65;1.916411756;333.75;5.6073235657;296.5726873565;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.266738134;4.933261866;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-19T22:00:00;113.79;18.8;233.2959731353;2.062551296;337.45;1.696396622;331.45;2.048254915;334.45;5.3477796153;296.6203883423;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.61;3.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-19T23:00:00;100.59;17.6;219.9809082794;2.043054832;337.35;1.727648883;331.85;2.015378415;333.65;3.2869640527;295.7214949229;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.4485376873;10.1514623127;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T00:00:00;98.13;16.4;188.7871891462;1.99391076;337.55;1.705364212;331.75;2.037272765;334.65;1.413413721;297.8946093485;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.58;16.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T01:00:00;94.35;16.4;179.4136368921;1.846936017;335.45;1.67674347;331.75;2.008587669;334.85;0.8789597927;297.3700781346;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8412510381;15.5587489619;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T02:00:00;83.29;15.5;178.273773422;1.905786351;337.25;1.667563232;331.75;1.995753243;334.85;0.5469320787;297.3178923871;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.725;15.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T03:00:00;82.86;15.7;177.5881216808;1.884192786;337.25;1.642279105;331.45;1.94848523;334.15;0.4782278843;297.0271015752;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9002096583;14.7997903417;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T04:00:00;86.09;17.6;194.9352010861;1.886660622;337.25;1.6294153;331.15;1.913527018;333.45;0.4174809073;296.6957324106;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T05:00:00;86.36;19.4;224.4976667919;1.90885156;337.15;1.6350113;330.85;1.875693861;332.25;0.3821569062;296.7718423053;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8489295138;17.5510704862;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T06:00:00;99.51;21.6;220.5634506858;2.039963042;337.35;1.710327864;331.45;1.94735204;332.25;0.4564211596;296.6540779901;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.4744316537;15.0857871595;6.5142128405;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T07:00:00;113.95;22.1;209.0375907072;2.103653916;337.35;1.731778731;331.25;1.950631296;331.55;0.5638100499;297.5226677333;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;7.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-20T08:00:00;111.45;21;219.9375042967;2.089027371;336.85;1.716416312;330.75;1.889784589;330.25;1.3119644807;293.338260199;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T09:00:00;98.87;20.3;157.3144676803;1.992836328;334.85;1.740840054;331.25;1.9117335;330.65;2.5939458171;294.5837282517;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.70927477;19.59072523;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T10:00:00;86.72;19.4;142.6278196974;2.09767459;336.15;1.68611677;329.65;1.928150765;330.45;3.6818619652;294.5701972664;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T11:00:00;79.16;19.2;129.2577090573;2.031578835;336.05;1.655039384;329.35;1.878621968;329.95;5.9305776502;296.0681134507;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8900135874;18.3099864126;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T12:00:00;77.62;18.7;132.0035193106;2.146211496;336.05;1.698206928;329.45;1.955247996;330.35;1.1254008832;293.0411367653;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T13:00:00;69.41;19.1;149.6989216323;2.162416113;336.05;1.700746113;329.45;1.953106127;330.25;1.1589356134;293.2298518462;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1694810381;17.9305189619;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T14:00:00;69.97;18.8;169.8235909393;2.237957916;336.75;1.805976095;331.65;2.079149032;332.55;1.0732257505;293.2745183007;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T15:00:00;74.11;18.8;182.1984496594;2.158122582;337.25;1.8235965;332.65;2.059610598;332.95;1.0720321198;292.9588736489;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9643609461;17.8356390539;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T16:00:00;76.51;18.2;200.1809159857;2.087172297;337.25;1.849956458;333.75;2.024532072;332.95;1.9301964661;294.8944536965;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T17:00:00;85.45;18.8;221.1666299957;2.10882462;335.15;1.88902773;333.65;2.107305306;333.35;6.8829695379;297.1299740634;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2489579763;17.5510420237;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T18:00:00;102.54;18.8;222.0828178278;2.25317344;337.95;1.823160012;332.45;2.158563267;333.05;13.5027759326;300.0425177195;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8817345598;8.9182654402;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-20T19:00:00;126.15;18.9;246.2026262894;0.551502588;333.05;0.418587795;325.85;0.609941616;330.35;16.8825800239;300.2716660622;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;2.049934297;1.850065703;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-20T20:00:00;143.55;19.3;254.0641166825;0;329.95;0;324.25;0;328.75;13.4726338587;300.0099758471;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.085;4.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-20T21:00:00;139.3;20.1;251.0137828616;0;328.95;0;324.55;0;328.15;2.7805445443;297.7213892928;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.6410712615;4.4589287385;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-20T22:00:00;121.46;19.3;246.0981178478;0;327.25;0;321.75;0;325.25;2.3378465244;298.557474692;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.085;4.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-20T23:00:00;109.4;17.7;231.9263947893;0.145842952;326.35;0.113493875;320.65;0.16089899;324.15;0.4817621526;297.5382214503;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.2639359133;10.4360640867;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T00:00:00;102.07;17.7;230.1851453213;1.944877209;334.05;1.819196645;330.25;2.315242873;333.25;0.4689107743;297.4658297844;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T01:00:00;99.67;17.7;229.3429191837;1.841110581;338.05;1.5443561;331.15;1.75234543;331.75;0.4064076147;296.7988763559;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9079355716;16.7920644284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T02:00:00;96.31;17.6;233.4965089277;1.76681109;337.65;1.533054978;330.95;1.74694529;331.75;0.4594904812;296.8071170141;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T03:00:00;94.46;16.9;228.9316851824;1.685298355;336.25;1.490337912;330.45;1.710863681;331.45;0.4678476584;296.4125162553;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.534869067;16.365130933;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T04:00:00;96.76;18.1;243.1034481699;1.669768056;334.25;1.545651574;330.45;1.774736425;331.65;0.2229922527;294.9356264568;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.195;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T05:00:00;100.67;18.7;234.7692924389;1.701696034;334.05;1.583805102;330.55;1.809207785;331.65;0.2522560612;295.0004675553;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2438283968;17.4561716032;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T06:00:00;122.13;21.1;232.3826799694;2.418936753;335.25;1.833322348;330.85;2.204337148;331.75;0.4051465599;296.019112613;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.795;6.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-21T07:00:00;153.77;21.3;197.3926359991;2.86663494;337.55;1.996753528;332.35;2.431808952;333.35;0.5116069517;296.4170164442;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.4180291853;5.8819708147;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-21T08:00:00;123.26;21.4;200.3091821206;2.862896812;336.25;2.041115818;332.55;2.477324018;333.45;2.0918419346;294.4365067496;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.08;6.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-21T09:00:00;103.09;21.1;161.9146989056;2.424352282;338.55;1.81606988;332.25;2.128420413;333.05;1.4017449713;293.4370834369;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0549685151;13.0450314849;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T10:00:00;97.9;19.8;141.1326128072;1.70331048;337.65;1.502089512;332.35;1.721631784;332.95;2.0502635992;294.6984778535;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T11:00:00;92.93;20.3;142.2224427666;1.73315115;338.15;1.54134825;332.15;1.827659196;332.75;8.78255318;297.9945698764;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2784688305;19.0215311695;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T12:00:00;92.42;19.9;142.6528554142;2.040766068;344.75;1.909488105;337.25;2.139955168;334.75;15.1986385514;298.0949501592;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T13:00:00;84.49;19;171.3641261212;1.839062445;339.65;1.571709348;332.75;1.791746866;333.45;16.5635429317;298.2973329426;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5477245598;18.4522754402;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T14:00:00;83.95;18.8;178.565746065;1.766886636;338.45;1.53828444;332.35;1.865004102;335.35;10.9166109125;296.576245818;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T15:00:00;83.92;19.7;155.8790632483;2.131005765;337.65;1.810163302;332.95;2.105799982;334.95;9.1535015144;296.1787838598;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.437422707;18.262577293;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T16:00:00;89.27;19.4;166.8132144968;1.895675778;334.55;1.735488879;332.05;2.064865242;334.95;4.300598443;294.6505496716;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T17:00:00;96.46;19.2;202.5421450871;2.064118176;336.75;1.758509424;331.85;2.062748555;334.05;8.7968743107;295.9940634262;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8900135874;18.3099864126;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T18:00:00;103.06;19.9;216.6610775172;2.145724644;336.55;1.716947932;330.25;1.878140712;329.75;9.1403053201;296.2065813402;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.4599211564;9.4400788436;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T19:00:00;124.9;19;243.7474975532;1.13726109;332.65;0.868590135;324.65;1.206914502;328.55;6.5536022002;295.7707390351;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;2.1024967148;1.8975032852;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-21T20:00:00;132.38;20;245.1923422251;0;330.35;0.01701184;325.15;0.009090702;329.25;5.328017253;296.4440099168;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.75;5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-21T21:00:00;124.99;20.1;243.0175628337;0;329.95;0.02283168;325.15;0.016343118;328.55;6.6948220784;297.195455309;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.3090413929;4.7909586071;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-21T22:00:00;109.97;19.6;254.9320798204;0;328.25;0.027007695;322.85;0.02077515;326.15;5.6112464747;298.028186846;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-21T23:00:00;96.77;18.4;221.6150135599;0.507590776;327.25;0.457875912;324.35;0.599801664;326.75;0.2634434348;295.2034015733;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3746485677;18.0253514323;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T00:00:00;97.27;16.5;189.3579354612;1.476563358;324.95;1.585190112;327.95;1.848016045;328.65;0.5032871948;296.1793605865;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.675;16.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T01:00:00;98.42;16.9;192.3567310214;1.985449608;334.55;1.673839146;329.75;1.825715985;329.25;0.3945142216;295.2002438109;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0566302891;15.8433697109;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T02:00:00;93;17;184.1626705935;2.029778322;334.95;1.6897122;329.75;1.832677409;329.05;0.275274255;295.474395947;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.15;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T03:00:00;94.36;16.7;180.655840865;2.053769773;335.25;1.700490096;329.95;1.846927623;329.25;0.2420054739;295.1744864668;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7143412615;15.9856587385;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T04:00:00;89.93;18;172.2505754361;2.062121803;334.45;1.719024048;329.95;1.869769096;329.35;0.3265013485;295.0434543085;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T05:00:00;88;19.8;178.9054079326;1.994968404;332.75;1.726231696;329.95;1.879897856;329.35;0.2108317404;294.735628002;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8694478318;17.9305521682;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T06:00:00;88.8;22.1;183.1687315842;1.905258928;330.75;1.733503698;330.05;1.880910732;329.35;0.2651244387;294.9096992154;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T07:00:00;86.18;22.5;188.499575424;1.88469083;330.15;1.737117315;330.05;1.886987988;329.35;0.1988707583;294.566300199;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3438867411;21.1561132589;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T08:00:00;82.93;21.3;154.4173400303;2.087308;333.15;1.754152938;330.05;1.904502069;329.25;0.3495136073;295.7444647169;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T09:00:00;72.01;20.7;134.4910335579;2.220257768;335.55;1.718142678;329.25;1.878621968;328.75;0.3760132466;296.2918344629;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7772259264;19.9227740736;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T10:00:00;59.08;21;127.7150736782;2.268747108;335.95;1.763961327;330.05;1.930513676;329.55;0.5440569221;296.6028255353;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T11:00:00;46.56;19.8;116.0519381808;2.087818635;335.85;1.67691135;329.75;1.977662774;332.05;0.4748740532;296.5124844593;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4464626807;19.3535373193;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T12:00:00;40.15;19.8;106.3317708349;1.740744922;335.85;1.46654372;329.05;1.67379158;329.85;0.3196075119;296.2229282433;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T13:00:00;22.34;19.3;95.7244350571;1.490114072;335.35;1.358938236;329.75;1.433288091;331.25;0.2562520917;295.7869129283;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7528446518;18.5471553482;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T14:00:00;19.52;19;97.8609491114;1.437978938;334.95;1.328757609;329.25;1.337537733;330.25;0.3329549504;295.6503738145;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T15:00:00;29.05;18.9;99.2188822641;1.476493408;334.75;1.32472709;328.95;1.467725875;331.65;0.3684750737;295.85562919;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9220576873;17.9779423127;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T16:00:00;46.92;18.9;111.0694314367;1.36353535;331.75;1.360678592;329.55;1.473147;332.15;0.4878608912;295.5063494043;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T17:00:00;70.67;18.9;102.333821096;1.456532476;334.35;1.33093865;329.05;1.466146404;331.85;0.2045616215;294.5301388525;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9694905256;17.9305094744;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T18:00:00;86.01;19.6;132.5484630221;1.654776372;334.05;1.258477445;325.45;1.627235658;328.95;0.2878793174;295.261038854;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T19:00:00;99.92;19.3;180.1166579072;0.048717377;329.05;0.051912693;321.05;0.060201768;325.75;0.2281527394;294.6100308477;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8477103285;18.4522896715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T20:00:00;106.83;18.3;183.2141202318;0;329.65;0.02558771;322.65;0.006110832;326.75;0.2835785886;294.8059649804;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.6189224704;8.6810775296;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T21:00:00;118.75;19.2;187.3218577391;0;328.45;0.02515402;322.15;0.007800824;325.95;0.2383932968;294.9503066042;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;2.2076215506;1.9923784494;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-22T22:00:00;106.43;18.7;163.0716749323;0;327.25;0.023441644;321.55;0.00886966;324.85;0.3933552901;294.8202867684;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-22T23:00:00;98.49;17.8;159.0899039617;0.751735862;327.75;0.674519456;323.55;0.90017256;326.75;0.2756285671;294.7871073477;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4861696058;17.3138303942;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T00:00:00;87.3;17;134.6710406634;1.87555536;337.25;1.607811942;329.45;1.86475508;330.75;0.2024206773;294.2369582807;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.15;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T01:00:00;79.27;15.9;134.2209559117;1.787265869;335.05;1.472681133;327.45;1.63813107;327.65;0.1372128672;294.2183550354;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2938419185;15.6061580815;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T02:00:00;67.89;16.3;128.0429424924;1.771559296;334.75;1.47504964;327.55;1.635717795;327.65;0.2911703101;294.7573049866;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.485;16.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T03:00:00;33.22;16.6;124.6379423446;1.65999744;334.35;1.380443664;326.85;1.538855232;326.85;0.2569897647;294.5087201964;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9938087122;15.6061912878;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T04:00:00;15.78;17.4;123.9289432034;1.809192396;333.55;1.447122802;325.75;1.60081974;325.75;0.2900636123;294.33145329;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.53;17.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T05:00:00;11.09;18.2;119.067543546;1.549912928;328.75;1.41437501;325.45;1.562590666;325.45;0.3690166242;295.0101896046;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3130461761;16.8869538239;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T06:00:00;5.08;18.9;110.2700363858;1.280370396;324.95;1.330261534;325.35;1.479266226;325.25;0.1747882786;293.9216737112;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T07:00:00;2.88;19.3;109.9283512978;1.341685768;324.45;1.3931242;325.65;1.565671264;325.95;0.2171361953;294.3383003522;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1797401971;18.1202598029;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T08:00:00;3.42;20.6;94.0078630629;1.829675155;332.65;1.462725849;325.45;1.626372475;325.65;0.1059842851;293.9318430404;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T09:00:00;0.09;21.8;84.3595559376;2.231959004;333.55;1.568883368;325.95;1.825976199;326.85;0.2817777324;294.6101038074;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6874423916;20.1125576084;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T10:00:00;0;20.5;77.4592396862;2.295223183;333.85;1.595759557;326.05;2.108214656;331.75;0.2098490567;294.6961191615;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T11:00:00;-0.03;20.9;72.4490121245;2.135875684;333.55;1.6674681;327.95;1.954966797;330.05;0.2232870472;294.8544291553;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2618134691;19.6381865309;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T12:00:00;-0.05;19.9;76.4779140867;2.077591945;333.45;1.688867204;328.75;1.952676634;330.45;0.214483735;294.8492236893;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T13:00:00;-7.78;19.1;98.5972031374;2.501343449;333.85;1.8332496;329.55;2.238013876;331.95;0.2402850687;295.0846888455;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6002869777;18.4997130223;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T14:00:00;-12.17;19.4;108.5059201084;2.978196796;334.35;1.986736688;329.95;2.537483816;332.35;0.223428181;294.9499529279;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T15:00:00;-7.03;19.3;158.5151870952;2.831430504;332.35;1.993146906;329.85;2.540309796;332.25;0.2048844452;294.8563859089;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9425760053;18.3574239947;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T16:00:00;-3.81;19.5;172.2499222335;2.958799661;334.05;1.976854152;329.55;2.516476432;331.95;0.2115766492;294.9308550307;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T17:00:00;0;19.6;184.3680019774;2.989178946;334.55;2.000334968;329.85;2.541757761;332.45;0.3249935031;294.911370135;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0528304205;18.5471695795;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T18:00:00;28.93;18.9;184.0793232878;2.9261484;335.15;2.01730204;330.75;2.5182;333.15;0.1897608432;294.8267627821;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T19:00:00;66.78;19.6;178.9191495718;2.10360635;335.65;1.764575488;331.05;2.00075187;332.15;0.1926258159;294.9283851665;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3374274507;18.2625725493;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T20:00:00;87.24;20.5;176.2845595975;2.450954267;336.85;1.868929696;331.45;2.102214345;331.65;0.1948740125;294.6492589328;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T21:00:00;91.76;20.1;175.0578300313;2.337955638;337.75;1.86732924;332.35;2.166558552;334.25;0.2313073545;294.9896453103;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8413141261;19.2586858739;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T22:00:00;99.66;20;192.0384632821;2.294278858;337.75;1.848343411;332.25;2.230590782;335.85;0.2536300131;295.4774529681;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-23T23:00:00;92.64;18.4;188.2485881982;2.058758607;334.85;1.812787826;332.25;2.133284736;334.95;0.2686894667;295.4972848982;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1849172142;18.2150827858;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T00:00:00;77.14;17.8;165.4700532945;2.190307976;335.95;1.870297918;332.95;2.140700835;334.45;0.2720906205;295.5470944952;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T01:00:00;70.02;17.6;166.7932492149;2.19272265;336.15;1.82888472;332.15;2.1326356;334.35;0.3379528343;296.1882113541;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8079403154;16.7920596846;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T02:00:00;68.99;17.2;176.4037130859;2.14219077;336.15;1.74070575;330.65;2.093074678;334.05;0.4601928805;295.9048471955;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.34;17.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T03:00:00;72.01;16.6;210.710869843;2.187820554;335.75;1.78571158;331.15;2.02039383;332.15;0.3586064657;296.6405160676;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5669131669;16.0330868331;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T04:00:00;72.09;17.6;222.7537596441;2.343220075;335.65;1.753204416;329.75;2.09896167;332.15;0.345337699;296.6521984195;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T05:00:00;87.11;18.4;210.3382627473;2.268277044;335.75;1.73904094;329.55;1.962448649;330.25;1.597500205;297.0557022862;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3233053351;17.0766946649;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T06:00:00;102.59;20.1;227.1329378043;2.25576159;335.75;1.734967052;329.55;1.889430642;329.05;1.6575593521;297.3345629501;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.8425895221;12.9831590255;7.1168409745;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T07:00:00;113.97;19.6;224.4424598347;2.066159317;333.25;1.71981868;329.65;1.87253352;329.15;1.1486171641;298.5581842299;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;4.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-24T08:00:00;115.08;19.6;221.3740146168;1.928415176;335.55;1.63467554;330.15;1.799581266;330.05;1.8992712003;294.8338005918;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.37;4.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-24T09:00:00;105;21.2;214.8988634896;1.834722747;336.05;1.597052233;330.25;1.765291776;330.35;3.4573570407;295.582041137;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.9613220237;12.2386779763;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T10:00:00;99.94;20.2;193.7976487796;1.864131126;336.05;1.61853108;330.35;1.78506804;330.35;3.8322647052;294.0931004227;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T11:00:00;94.62;19.7;170.0329509071;1.852600568;335.95;1.60310011;330.15;1.768850832;330.25;3.9026575155;294.1829856293;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7733629698;18.9266370302;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T12:00:00;87.45;20.9;166.2713714034;1.918746687;336.05;1.635936039;330.05;1.810373152;330.25;4.0517304817;294.2935383858;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T13:00:00;81.59;19.5;166.8675171935;1.91454549;336.05;1.651301256;330.55;1.902497302;332.25;8.8560869082;296.3248894542;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3362082654;19.1637917346;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T14:00:00;74.97;19.8;144.1132053305;1.87629683;336.15;1.65496104;330.35;1.9703516;333.15;4.8985430029;295.0066188005;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T15:00:00;67.27;19.7;148.4759901746;1.96779143;334.95;1.741654272;331.55;1.923394165;331.65;7.2634218054;295.9492509915;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9630943233;18.7369056767;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T16:00:00;63.73;19.4;152.7241713121;2.039844127;336.25;1.706213405;330.85;1.937296028;331.95;7.8053043208;295.5468609084;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
