timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-07-24T17:00:00;77.06;19.4;146.439622029;1.902367195;336.25;1.639267058;330.55;1.976652696;333.95;16.0122104584;298.1775063118;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9951384231;18.4048615769;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T18:00:00;97.68;20.3;156.3962504428;1.902550464;336.35;1.59855336;329.95;1.988068536;333.95;19.1730175402;298.8011657868;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T19:00:00;106.96;19.2;172.2245118628;2.252882448;335.35;1.572245165;329.65;2.079731016;332.75;17.9741963207;298.77271727;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.463118042;18.736881958;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T20:00:00;118.46;19.8;197.8109224238;1.6615923;325.25;1.306970982;323.75;1.67485482;325.55;14.7250347477;298.7122070888;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;4.56;4.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-24T21:00:00;113.99;20.1;210.0925103732;1.39986738;320.15;1.20982722;321.55;1.517307834;322.55;11.0517979037;297.1584190633;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.4039070696;4.6960929304;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-24T22:00:00;102.97;19.4;221.3529133855;1.220704445;316.65;1.032263342;317.35;1.306418377;318.45;10.9418375017;297.1460987696;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-24T23:00:00;102.03;17.9;198.5328375146;1.151052432;317.55;0.99485688;317.15;1.277281404;318.35;1.0294305167;296.1210476379;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2067021551;17.6932978449;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T00:00:00;96;18.5;181.8200161902;1.37303456;325.15;1.42677015;325.65;1.679538672;326.75;0.3823900999;296.2628148006;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.575;18.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T01:00:00;86.55;17.2;155.2932302532;2.11383304;333.55;1.701102858;328.85;1.850763681;328.25;0.4379568168;296.1701574684;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2656607753;16.9343392247;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T02:00:00;84.95;16.1;149.9424737863;2.026767674;335.35;1.677423384;329.75;1.843943556;329.55;1.0877558885;296.7726630913;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.295;16.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T03:00:00;86.83;16.1;145.3643100427;2.085422148;335.45;1.696880676;329.75;1.860748344;329.55;0.2738856528;295.1911436702;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8258622996;15.2741377004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T04:00:00;88.07;17.9;164.5237314055;2.04565977;335.35;1.665674582;329.35;1.82670228;329.15;0.4622414499;295.9085032356;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.005;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T05:00:00;97.49;19.1;190.3417471101;2.119659875;335.65;1.6932097;329.55;1.865793138;329.45;0.5584681097;296.1377738494;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5489437451;17.5510562549;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T06:00:00;114.05;20.9;207.1418380681;2.175632466;335.85;1.682005109;329.05;1.871674534;329.25;0.4239680963;296.8527258569;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.605;5.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-25T07:00:00;150.45;21.7;210.4703122737;1.648056975;334.85;1.406431488;328.35;1.575341152;328.35;0.9524776167;297.5485111976;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.7231445335;5.9768554665;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-25T08:00:00;151.9;20.7;188.6866688885;1.576917825;333.05;1.423760901;328.45;1.590730152;328.55;3.4875616689;294.1568667318;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.6320421516;5.3090355028;0.3909644972;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-25T09:00:00;113.74;19.4;151.1292899857;1.647330894;334.95;1.403909091;328.25;1.580804247;328.45;12.9134620559;297.3555837965;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;4.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-25T10:00:00;102.65;19.9;151.2083141491;1.613053995;334.85;1.358673825;327.65;1.546290917;328.05;15.5227262281;297.8705774242;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T11:00:00;100.92;19.5;155.9851624425;1.630719168;334.75;1.383771885;327.65;1.566309208;328.05;15.1831868414;297.5562010012;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8105366491;18.6894633509;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T12:00:00;98.27;19.2;135.2511395965;1.689373642;335.05;1.432528434;328.05;1.608827616;328.35;19.3715462663;298.4413434852;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T13:00:00;90.12;18.3;140.1201089458;1.6373896;334.95;1.39483098;327.95;1.574303094;328.25;25.1541092042;299.9304088529;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5118175033;17.7881824967;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T14:00:00;87.58;17.4;146.2999954141;2.220145848;330.35;1.817639558;330.25;2.103105508;330.25;25.3288507016;300.5973160548;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.53;17.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T15:00:00;88.88;18.9;142.8620880604;2.632515088;335.55;1.89819118;331.05;2.188265436;330.95;18.7055855082;298.8196570501;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6809831012;17.2190168988;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T16:00:00;90.12;18.3;162.6201357888;2.50544112;335.15;1.865041875;330.65;2.166530572;331.35;7.2830216772;295.0495060959;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T17:00:00;92.71;18.7;197.3379874401;3.031125163;336.25;1.987318672;330.75;2.42915365;331.65;5.482116698;294.136126456;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1489627201;17.5510372799;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T18:00:00;112.01;18.3;211.803492441;2.916847848;336.75;1.969771015;331.05;2.334896025;331.65;15.3833035085;297.5004510928;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.6189224704;8.6810775296;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T19:00:00;122.98;18.6;215.0474752833;2.81971248;337.35;1.849957857;329.25;2.586076682;333.75;23.6087714548;300.7593479623;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;1.8922470434;1.7077529566;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-25T20:00:00;119.04;18.9;203.9329524832;2.110542592;326.35;1.654562325;325.65;2.209824026;328.05;14.5501552897;298.2278125432;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.705;3.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-25T21:00:00;116.55;18.9;192.6848655974;1.75511545;320.65;1.450013136;321.75;1.8995622;323.15;13.446747748;298.213829865;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.2000536005;3.6999463995;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-25T22:00:00;109.35;18.6;201.1400560539;1.515574473;316.85;1.21343664;317.15;1.609006688;318.55;5.5317386965;295.3136683201;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-25T23:00:00;98.5;17;172.5911076311;1.450715434;316.95;1.224985385;317.85;1.63392008;319.15;3.2078776043;294.7056895595;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1131031012;16.8868968988;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T00:00:00;97.96;16.6;182.5096159176;1.83941919;324.65;1.787093792;328.35;2.20976247;330.15;1.0011829421;295.9299250023;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.77;16.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T01:00:00;89.31;16.6;176.4213024256;2.307779208;330.95;1.952601088;330.75;2.240366994;331.85;0.6978595963;296.5364896279;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8515101971;15.7484898029;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T02:00:00;86.26;15.6;164.8559507987;2.413812216;333.35;1.911974128;330.45;2.209937345;331.65;0.4650854077;295.5065522743;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.82;15.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T03:00:00;79.65;16.3;169.3020356387;2.5316304;333.15;1.96994589;330.55;2.286387099;331.85;0.259272741;295.4118025986;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1681513272;15.1318486728;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T04:00:00;79.64;17;166.4410635975;2.50181771;334.45;1.914483934;330.55;2.230080147;331.85;0.6090664108;295.7342509477;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.15;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T05:00:00;86.83;19.3;145.7189238294;2.38968786;334.65;1.824360354;330.05;2.121944442;331.05;0.3490149762;296.0766487871;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0809641261;17.2190358739;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T06:00:00;101.77;20.4;133.5710745895;2.476123676;333.55;1.887448259;330.45;2.205008668;331.35;0.5383159228;296.3077562021;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.8427895421;14.1396320972;6.2603679028;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T07:00:00;114.9;21.5;129.1067864076;2.43890468;334.15;1.925232451;331.05;2.191624435;331.65;0.9531857112;297.5502720664;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;6.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-26T08:00:00;120.75;20.7;160.3866412818;2.207536661;333.85;1.841761116;330.85;2.085472512;331.55;1.5053547382;293.1583333256;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.415;5.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-26T09:00:00;103.85;20.9;152.9626195107;2.194309116;334.35;1.811931638;330.55;2.04620538;331.15;4.7630128979;295.8129702066;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.281873548;12.618126452;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T10:00:00;95.68;20.5;148.9504486952;2.312818406;336.45;1.845844797;331.25;2.08175397;331.75;24.0567390691;299.9887051846;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T11:00:00;89.52;20.5;153.675124883;2.25412476;336.65;1.811765157;331.05;2.031213696;331.55;23.7321284135;300.030252074;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0515637976;19.4484362024;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T12:00:00;86.04;19.7;163.8037787581;2.208262742;336.55;1.781117264;330.75;2.020469376;331.55;11.2938975701;296.2745926425;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T13:00:00;78.63;18.9;186.3456670789;2.17147184;336.75;1.781072496;330.95;2.000055168;331.55;21.1864926899;300.4703750612;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5900278187;18.3099721813;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T14:00:00;74.67;18.7;180.5332452996;1.858498752;330.55;1.784193665;331.05;2.009572565;331.65;17.1023875194;298.5311899505;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T15:00:00;69.43;19.8;172.8836551763;1.714088376;329.55;1.72994744;330.85;1.948482432;331.55;5.3538701484;294.1079765076;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5374179632;18.2625820368;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T16:00:00;80.82;18.4;177.9033038397;1.953015192;334.55;1.73189205;330.95;1.94501571;331.45;8.1389450718;295.0396556714;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.48;18.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T17:00:00;88.97;19.6;187.5037118658;1.820356416;336.35;1.613435922;330.95;1.812745856;331.35;14.8174270842;297.3355402646;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5745916426;18.0254083574;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T18:00:00;100.06;18.3;204.8740593168;1.74199283;334.15;1.534683414;329.45;1.84418978;331.15;19.2204637819;298.9438054716;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.5267684663;11.8793324799;6.4206675201;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T19:00:00;115.22;19.3;213.0338650998;0.433736167;332.05;0.343448904;324.95;0.48886656;329.55;20.0381206807;299.175987845;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;4.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-26T20:00:00;120.58;20.2;210.4112425932;0;330.45;0.0656131;326.65;0.043133968;330.75;9.0704999811;295.3904659675;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;3.7898526695;4.6256820163;0.5743179837;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-26T21:00:00;118.04;18.6;195.1001745549;0;328.75;0.071403561;325.25;0.077913108;328.85;4.5374341467;294.5056138107;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-26T22:00:00;110.23;18.9;181.6237367114;0.12176896;327.15;0.15260292;323.45;0.19742688;326.75;3.8700788072;294.4739548117;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-26T23:00:00;97.06;17.4;168.8444106969;1.463716341;323.45;1.377354672;324.95;1.768045008;327.05;2.257351966;293.6746909191;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1810542576;17.2189457424;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T00:00:00;98.36;16.8;159.2260349825;1.318820512;326.25;1.508426982;330.05;1.742306206;331.05;1.1370630921;294.1992238365;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.96;16.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T01:00:00;82.69;15.6;167.34067122;1.302794967;327.05;1.4584575;330.65;1.69986894;331.65;0.6067896226;295.4075636909;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2310203417;15.3689796583;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T02:00:00;76;16.8;159.6993675344;1.284773049;327.05;1.4332755;330.65;1.685960082;331.85;0.3951412455;296.1044466305;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.96;16.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T03:00:00;71.06;16.4;148.5623621114;1.260111477;327.05;1.424472992;330.75;1.627062182;331.75;0.3027075005;295.8080875714;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6515196846;15.7484803154;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T04:00:00;72;16.5;151.1357418392;1.24955882;327.15;1.425096946;330.85;1.600601496;331.75;0.6224453383;296.0412091466;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.675;16.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T05:00:00;80.48;19.5;158.9789550194;1.27762276;327.15;1.471289128;330.75;1.65784298;331.75;0.769198731;295.184448485;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.4232531537;17.0767468463;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T06:00:00;96.9;21.3;160.6539166931;1.291386122;326.95;1.504427241;330.45;1.682882282;331.35;0.6844705627;297.2329995561;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T07:00:00;103.58;22.5;165.4193547987;1.3279308;326.75;1.519248247;329.85;1.711156072;330.75;0.7303472961;297.6147863305;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7233494481;20.7766505519;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T08:00:00;104.3;21.6;159.4337871161;1.82516338;334.15;1.62177676;329.65;1.840185842;330.55;1.6365834655;292.8742454171;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.52;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T09:00:00;99.12;21.7;184.0797957382;1.897744899;334.85;1.637702976;329.55;1.858225947;330.45;4.0705714908;292.0661861621;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.16055159;20.53944841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T10:00:00;96.8;20.1;169.7081391712;2.00247264;335.15;1.664181849;329.45;1.885632357;330.25;5.4392261088;294.2463863285;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T11:00:00;90.9;19.4;145.772944438;2.14936764;335.15;1.696067857;329.05;1.925887183;329.85;21.3506526541;299.6410704365;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6631085545;18.7368914455;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T12:00:00;86.45;18.6;138.3034394949;2.069897445;335.85;1.722459992;330.55;1.956803684;331.45;15.3456679402;298.1347116322;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T13:00:00;80.01;19.4;131.016483282;2.00443124;336.15;1.695775466;330.55;1.927531008;331.55;19.8225815306;299.4774912606;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3746011301;18.0253988699;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T14:00:00;78.33;17.9;139.06339404;2.031280848;336.35;1.73095472;331.15;1.947462561;331.85;18.4351373681;298.860624194;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.005;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T15:00:00;81.35;18.9;161.5820838882;1.94791164;334.15;1.731701786;331.05;1.95485068;331.75;8.860453379;295.1751888726;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4438189093;17.4561810907;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T16:00:00;93.89;20.1;178.0637301725;2.096523213;336.25;1.747608416;331.05;1.98929406;332.15;5.8700329097;293.7146712995;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T17:00:00;107.26;19.2;220.2310772031;2.096559587;336.45;1.745487532;331.05;2.01934458;332.75;4.1294295868;293.1910570642;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5579837188;18.6420162812;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T18:00:00;114.91;19.4;231.9606343951;2.129083539;336.25;1.74639968;330.75;1.963451732;331.35;7.6924380995;294.6099067862;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.18;4.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-27T19:00:00;116.95;19.3;242.1779382461;1.249883388;334.55;0.953077144;325.95;1.08977903;323.65;20.0632344335;299.71648384;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.1731390802;4.1268609198;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-27T20:00:00;109.97;18.9;241.2046013846;0;330.55;0.004142439;326.05;0;329.15;10.9656500351;296.9212933672;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T21:00:00;108.12;20.6;222.043013243;0;329.35;0.023059717;324.25;0.005859012;328.05;16.6169469335;299.0024745461;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8630516294;18.7369483706;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T22:00:00;105.56;18.9;244.3062211956;0.221030808;327.95;0.190941116;322.95;0.217559889;326.45;11.8979104874;296.8506810455;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7912528095;18.8182339916;0.0817660084;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-27T23:00:00;98.88;16.9;192.7948903757;1.463174928;325.55;1.405168191;325.25;1.874867052;327.95;1.1077135399;292.8562773042;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T00:00:00;88.63;18.4;185.5197347683;1.66683855;326.95;1.807258978;330.25;2.137116597;332.05;0.4688482547;292.6591768311;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.3701580684;18.3451512037;0.0548487963;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T01:00:00;79.59;16.5;200.1380378539;2.15592895;335.65;1.778957208;330.95;2.028818608;332.05;0.4046976105;294.9398471888;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;16.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T02:00:00;78.13;16.9;177.1919514211;2.1737662;335.65;1.73613102;330.15;2.002998664;331.35;0.4443331477;294.601628876;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.055;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T03:00:00;79.2;17.4;188.3012060926;2.856741212;335.95;1.928611036;330.55;2.327756928;331.55;0.3173152071;294.4380975343;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.129711025;16.270288975;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T04:00:00;80.02;16.9;175.0230488485;2.711838388;335.95;1.891101048;330.45;2.256844416;331.55;0.5918154848;294.6764320566;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.055;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T05:00:00;89.53;20.6;167.3547702891;2.617345731;336.05;1.918237451;330.85;2.221958952;331.85;0.4529360944;294.2389078757;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.8117083968;17.7882916032;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T06:00:00;100.09;22.3;166.7882804288;2.553029504;335.55;1.923854436;330.95;2.214130148;331.95;0.5417411125;295.3836438425;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T07:00:00;111.12;23.9;163.142454371;2.590925616;336.35;1.92924898;331.15;2.22632663;332.25;0.5054731131;295.3211498953;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9848949146;21.9151050854;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T08:00:00;112.99;23;164.6416948111;2.376777888;333.95;1.9031996;331.15;2.20758003;332.55;1.9798920959;293.133570557;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T09:00:00;107.87;21.8;150.4517399891;2.44729868;336.45;1.87821346;331.15;2.170098022;332.55;8.3867316143;295.7963528991;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5490542707;21.2509457293;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T10:00:00;99.54;21.1;148.419159099;2.334183934;336.85;1.85714452;331.65;2.129210848;332.95;21.6648551256;299.0565907493;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T11:00:00;93;19.6;164.6282650399;2.551125465;337.25;2.021140896;333.55;2.245092816;333.35;16.6246864772;297.5296226748;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2939050066;19.3060949934;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T12:00:00;85.9;20.2;175.668010068;2.67115267;337.45;2.104392588;334.35;2.304238339;333.45;7.7949625404;294.4777929926;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T13:00:00;80;19.7;174.7526988051;2.682151608;337.55;2.111233698;334.45;2.299083024;333.35;13.8693997664;296.7194636279;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7733629698;18.9266370302;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T14:00:00;75.65;18.6;180.0675440515;2.5661857;337.35;2.040234448;333.75;2.223278209;332.85;15.6956361876;297.2965949764;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T15:00:00;76.1;18.1;176.8257338278;2.581973415;337.25;2.093396448;334.75;2.261389767;333.45;12.6307239955;296.295159528;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6912896978;17.4087103022;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T16:00:00;80;19.3;145.2941104948;2.365054268;335.35;2.030614924;334.35;2.214437928;333.55;20.9596972579;298.969074377;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T17:00:00;94.27;19.6;148.7879562074;2.148760474;336.55;1.852480254;332.95;2.126191806;334.55;18.0613157916;298.1259129029;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1476960972;18.4523039028;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T18:00:00;103.59;18.8;164.6848553364;2.09413512;336.35;1.79669373;332.15;2.075908948;334.05;8.9525541054;295.1231482176;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8817345598;8.9182654402;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T19:00:00;122.44;19.6;168.547550023;1.433875671;335.45;1.124794601;327.85;1.504574136;331.45;20.2285866936;298.8808551291;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;2.4178712221;2.1821287779;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-28T20:00:00;130;19;162.2226236426;0;330.55;0.020850696;325.55;0.024131351;329.85;14.6185568467;297.7528211752;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.8;4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-28T21:00:00;121.78;19.8;169.3706846757;0;328.95;0.032374259;324.85;0.003961968;328.55;4.8270808673;294.052887142;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.625682523;4.174317477;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-07-28T22:00:00;111.09;19.2;161.4600445663;0;327.05;0.047304387;322.05;0.03364595;325.65;2.4354749485;294.766627295;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-28T23:00:00;101.53;18;151.7685375524;0.705448548;327.95;0.662185872;323.55;0.9048732;326.75;0.5736507255;295.0642175221;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3541302497;17.6458697503;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T00:00:00;103.09;17.6;131.2872276596;1.873171464;330.75;1.707608208;328.55;1.95292006;329.55;0.3175427505;295.0605284992;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T01:00:00;94.48;17.9;126.433346649;1.860892441;331.45;1.637283276;328.55;1.789382556;328.25;0.2777361568;294.2356824235;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0604932457;16.8395067543;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T02:00:00;91.17;16.1;119.2620757634;1.773545876;334.35;1.57034952;329.15;1.729718004;329.05;0.4224426817;295.1636682448;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.295;16.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T03:00:00;85.66;16.9;120.0658240521;1.832435382;332.95;1.633296126;329.25;1.786002572;328.95;0.4660688605;294.6668609865;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2463616426;15.6536383574;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T04:00:00;88.97;19;118.5295037734;1.70872461;330.05;1.659502194;329.75;1.812035164;329.35;0.2520855452;294.1418484033;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T05:00:00;87.03;20;126.2331965326;1.41037387;329.65;1.44004666;330.15;1.586163816;329.35;0.528243551;294.8236165724;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5002442838;18.4997557162;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T06:00:00;85.7;22;134.3940530002;1.29289984;329.25;1.345401512;329.55;1.430110962;329.75;0.3920978838;294.6259820111;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.9;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T07:00:00;87.91;23;154.0872724302;1.258004583;327.25;1.319448663;328.25;1.449766912;328.35;0.2724043376;294.5700216761;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6541316689;21.3458683311;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T08:00:00;85.79;22.6;153.6514200045;1.644910624;333.75;1.467413898;328.55;1.628033088;328.35;0.4441449234;294.7961832362;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T09:00:00;81.71;21.9;131.1281318034;1.658750931;335.45;1.414422576;328.55;1.591225398;328.55;0.4177735705;295.2470139442;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.791348042;21.108651958;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T10:00:00;75.5;21.3;107.9889593239;1.663485147;335.45;1.42934431;328.65;1.615198662;328.85;0.6418924461;295.2442412801;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T11:00:00;63.75;20.7;84.8344136844;2.017392975;335.65;1.604196926;328.95;1.80101664;329.15;0.6470283483;295.3923456663;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7772259264;19.9227740736;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T12:00:00;58.66;20.1;84.8045618317;2.19914406;335.75;1.684832488;328.95;1.8836136;329.15;0.6351947241;294.5503015075;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T13:00:00;40.48;20.2;100.0973746423;1.706093091;335.45;1.516075315;329.65;1.75647248;331.15;0.6843403934;294.2863709222;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0836078975;19.1163921025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T14:00:00;18.2;19.7;118.6979966609;1.699204415;335.25;1.481991478;328.95;1.767660283;331.45;0.2389552062;293.73030364;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T15:00:00;19.67;19.7;121.7859687175;1.699004358;333.35;1.544596728;328.95;1.81495068;331.15;0.4710928786;294.8363618444;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0105271616;18.6894728384;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T16:00:00;49.18;20.4;114.703640447;1.669588984;333.55;1.505330995;328.65;1.770596784;330.75;0.2906179614;294.0793110702;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T17:00:00;58.66;20.1;117.5405480361;1.73246564;334.65;1.511490792;328.55;1.783217163;330.85;0.2515473881;294.3052662079;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8887469645;19.2112530355;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T18:00:00;79.54;20.3;147.5833885719;1.747328616;334.95;1.51156354;328.75;1.824992702;331.45;0.5801640533;294.762881582;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T19:00:00;92.28;22.1;178.0471459432;0.815863224;330.75;0.614116232;322.75;0.874926206;327.25;0.7126182431;294.6416309629;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9874281603;20.1125718397;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T20:00:00;99.93;21.7;185.1999203655;0.01012876;329.35;0.0318972;323.55;0.296068971;329.45;0.8871689873;294.4457764782;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T21:00:00;100.74;20.4;175.8444391278;0;326.15;0.004734216;321.35;0.005838027;325.25;0.2537866274;294.5893441691;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4298073193;19.9701926807;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T22:00:00;99.93;20.4;185.9528574081;0;324.25;0.014840592;320.35;0.009685277;323.25;0.2755796972;294.4613273056;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-29T23:00:00;92.18;18.7;160.7035558376;0.756744282;324.95;0.64142751;322.15;0.851453784;324.75;0.3344221713;294.5511408897;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1528731143;18.5471268857;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T00:00:00;84.5;18.3;145.5904109703;1.49785334;327.15;1.45501596;325.55;1.71094902;327.15;0.493689896;294.7983537478;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T01:00:00;74.9;18;149.5433390817;1.918331184;330.25;1.589072337;326.45;1.79270658;327.05;0.4929701739;294.487770993;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.781025795;17.218974205;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T02:00:00;67.81;17.9;149.8755835252;2.078585235;334.25;1.51552271;326.95;1.789547638;327.75;0.2455791634;294.3263704615;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.005;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T03:00:00;57.79;17.4;141.1432440187;2.003524688;334.35;1.52027931;326.15;1.704133092;326.35;0.2845314991;294.9947469539;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6553826413;16.7446173587;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T04:00:00;51.6;19;151.5276496358;1.88646756;333.95;1.489537684;325.75;1.624423668;325.35;0.3481025544;293.9271352782;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T05:00:00;51.7;20.6;155.9317579695;1.908858555;333.65;1.500027386;325.75;1.63298275;325.35;0.220601797;293.7902738117;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8156187911;18.7843812089;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T06:00:00;47.34;20.7;152.1249916409;1.813993764;329.45;1.528162675;325.65;1.66447424;325.15;0.3702667856;294.5894500004;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.665;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T07:00:00;37;21.2;142.0763336889;1.71412475;325.65;1.564536675;325.65;1.698545486;325.05;0.3867115785;294.3639595224;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.324635046;19.875364954;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T08:00:00;29.82;22.5;141.402569324;2.201025715;332.65;1.60136535;325.65;1.776415225;325.65;0.3102405508;294.5238994188;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T09:00:00;8.48;21.9;134.5099685479;2.389079295;334.25;1.666872126;326.45;1.9209669;327.65;0.3772493425;294.7274609871;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8387808804;21.0612191196;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T10:00:00;-0.01;21.8;138.4669894857;2.458483685;334.45;1.726476521;327.25;2.20153635;332.15;0.4261562328;295.1160061534;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T11:00:00;-0.26;21.6;117.3814918069;2.405905068;334.45;1.816593106;329.35;2.102308078;330.85;0.2174886179;294.3467893012;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0131234954;20.5868765046;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T12:00:00;-16.69;20.6;112.4088219627;2.278461764;334.35;1.779968685;329.45;2.05447347;330.95;0.4976898659;294.8693386709;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T13:00:00;-44.93;19.7;98.2817968302;2.31963993;334.55;1.818681813;330.05;2.106594614;331.75;0.4410595841;295.0871000932;0;0;0;0;0;-0;0;0;-0;0;0;-0;38.283043;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T14:00:00;-46.61;19.2;102.6960749565;2.40437736;335.15;1.789353177;329.25;1.991314216;329.35;0.3925213324;294.5336298422;0;0;0;0;0;-0;0;0;-0;0;0;-0;56.5192146957;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T15:00:00;-40.02;19.3;115.5366380169;2.275863821;333.85;1.753544373;328.85;2.087543032;331.45;0.3356296514;294.1407005852;0;0;0;0;0;-0;0;0;-0;0;0;-0;41.1640429233;2.4798718221;16.8201281779;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T16:00:00;-19.94;19.8;151.0490594845;2.177593864;334.35;1.709093946;328.85;2.09967516;332.75;0.3530106683;294.0985155098;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.3178212558;0;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T17:00:00;-1;19.3;174.8436114285;2.168651456;335.55;1.736013504;329.95;2.0861888;333.15;0.541758498;295.1888058287;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T18:00:00;16.22;18.6;184.137118849;2.211224425;335.65;1.807508;331.15;2.096044755;333.05;0.2176763348;294.3668648649;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T19:00:00;74.37;19.4;229.5533561976;2.246357512;335.55;1.82825517;331.25;2.030139264;331.55;0.6290954151;295.2849108768;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3746011301;18.0253988699;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T20:00:00;84.47;19.2;237.4225345977;2.500187875;335.65;1.879548106;331.35;2.192959081;332.25;0.2957496903;294.4631376482;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T21:00:00;88.46;19.1;234.0260154493;1.747275454;336.85;1.537110679;331.05;1.722184389;331.25;0.2185578386;294.5939997333;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9323168463;18.1676831537;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T22:00:00;87.06;19.8;225.0039505179;1.60539447;336.65;1.395561258;330.85;1.581731784;331.45;0.1383843028;294.5882093719;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.6334422916;19.7118371495;0.0881628505;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-30T23:00:00;70.05;17.7;187.0438061323;1.579171614;335.05;1.435117983;330.85;1.637971584;331.55;0.1977531951;294.8275007212;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T00:00:00;61.03;18.6;162.0476244182;1.64992464;336.35;1.460434287;330.85;1.672193922;331.35;0.2279892714;294.9125089081;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T01:00:00;50.51;18.1;170.2513192782;1.788848138;336.85;1.574226149;331.05;1.780122575;331.65;0.3204645731;294.9018814007;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6912896978;17.4087103022;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T02:00:00;44.09;17.5;141.629462314;1.7979948;335.15;1.645805984;331.05;1.841039232;331.55;0.2585363346;295.0372117142;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.625;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T03:00:00;30.3;18.2;112.6975438665;1.50582764;331.05;1.515641625;330.65;1.657501624;330.75;0.121860775;294.7854018865;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2656133377;16.9343866623;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T04:00:00;28.91;18.3;115.5257961688;1.282259046;327.75;1.355735925;329.65;1.513449392;329.55;0.1716257753;294.8078226652;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T05:00:00;50.31;19.9;108.8159644384;1.278386614;327.75;1.37317446;330.05;1.526373354;329.75;0.20025966;294.5024902868;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7797117346;18.1202882654;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T06:00:00;78.18;20.6;117.7150103901;1.281290938;327.75;1.35726783;329.65;1.520578696;329.55;0.1009948543;294.1713785246;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T07:00:00;86.58;20;143.0275796873;1.272577966;327.75;1.354714655;329.65;1.504627298;329.35;0.2372185938;294.8396250386;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7413188699;19.2586811301;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T08:00:00;88.16;21.6;142.1047182696;1.54674839;334.95;1.367272079;329.85;1.533029796;329.75;1.1003119581;292.049091636;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.52;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T09:00:00;86;21.8;112.872759699;1.574538126;335.35;1.379234928;329.95;1.545318612;329.75;3.3448750329;292.497926844;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2131140079;20.5868859921;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T10:00:00;74.16;21.1;105.1282853576;1.686992544;335.55;1.469330528;329.95;1.641284416;329.95;4.2709212915;293.4897953544;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T11:00:00;67.49;21.1;103.2030992598;2.043010064;335.95;1.687654271;329.85;1.866780832;329.95;4.0558555424;293.8015938864;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0823412746;20.0176587254;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T12:00:00;65.18;19.7;95.3231317158;2.195696924;335.95;1.741676656;329.95;2.034459376;331.95;13.7120028929;296.8706029228;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T13:00:00;59.65;20.1;113.9889704552;2.322636588;336.25;1.85608128;331.55;2.206807782;334.25;7.0983819177;294.6336556172;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2207768331;18.8792231669;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T14:00:00;59.14;20;120.706622547;2.271384223;336.25;1.891187786;332.55;2.187968848;334.35;23.5948653286;300.7303692128;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T15:00:00;59.94;19;120.1398401704;2.363767188;334.35;1.918091955;332.65;2.304341865;334.65;27.3463167185;300.1389681931;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5002917214;18.4997082786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T16:00:00;67.66;19.3;132.5418776272;2.955151069;336.25;2.079098668;332.95;2.503822477;333.45;19.4630430283;298.0457778013;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T17:00:00;75.97;19.7;144.5161912829;2.807003964;337.55;2.065696248;333.95;2.41137236;334.15;11.690821709;296.0666172934;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2002585151;18.4997414849;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T18:00:00;89.68;18.8;163.5101537153;2.649932638;337.75;2.07352785;334.15;2.392330571;334.05;7.7793094048;295.2473218598;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T19:00:00;98.21;19.9;166.7509868269;0.725932706;333.25;0.54292392;326.15;0.806457747;331.25;6.8428021248;295.3865057078;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5425475427;18.3574524573;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T20:00:00;99.97;19.5;167.0251896968;0;332.25;0.02999456;326.65;0.001599057;331.25;4.5309560694;295.3606370811;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T21:00:00;99.25;19.3;150.0443292111;0;329.85;0.058143839;323.05;0.016362704;327.55;3.8810019249;295.7501409186;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8951431669;18.4048568331;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T22:00:00;95.26;20.1;132.1047892093;0;328.25;0.06450789;322.15;0.015096609;325.85;2.8841304032;299.2254812008;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.0545370327;20.0797951017;0.0202048983;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-07-31T23:00:00;87.63;18.1;117.1908796641;0.84309336;330.35;0.668154006;324.55;0.925758871;327.85;3.0462643958;299.7399457842;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T00:00:00;68.01;18;109.7718464419;2.21044798;334.35;2.037773607;332.85;2.46959874;335.15;2.8640461052;299.6577298874;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T01:00:00;58.86;17.6;101.233114894;2.210509536;336.75;1.77796112;330.75;2.03621652;332.15;2.8508315685;299.7145446392;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7130746386;16.8869253614;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T02:00:00;57.86;17.5;100.7295151373;2.205629824;336.75;1.751760648;330.35;2.019803452;331.95;2.7390736792;299.5091089511;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.625;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T03:00:00;56.94;16.9;98.9359736681;2.27968449;336.65;1.76551002;330.05;2.03919639;331.65;2.69972196;299.2464225919;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5823019054;16.3176980946;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T04:00:00;57.9;18.1;103.394317953;2.349581328;336.75;1.808792282;330.55;2.083783919;332.05;2.7965139354;299.4773799046;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.195;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T05:00:00;63.4;20.3;108.3690739547;2.496392388;336.95;1.86212496;330.75;2.158497514;332.25;2.2858617608;298.9991876754;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0848270828;18.2151729172;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T06:00:00;91.8;20.6;122.9336178321;2.47555848;336.95;1.860748344;330.85;2.149198361;332.25;2.1409395416;297.0111704918;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T07:00:00;94.44;21.4;156.4248313969;2.125030636;336.45;1.753573752;330.95;2.00129748;332.15;3.0633489613;297.8781619113;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4771927201;19.9228072799;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T08:00:00;99;21.1;148.1489312575;2.06022336;334.75;1.77188946;331.15;2.025488988;332.45;4.0878341283;297.5661344978;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T09:00:00;92.19;20.2;161.2453112118;2.223520236;337.25;1.7824659;330.35;2.066573421;331.85;4.461097133;296.1837983702;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6092795138;19.5907204862;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T10:00:00;92.72;20.6;152.5298594451;2.581785949;336.85;1.896085685;330.85;2.17061845;331.65;7.0094282935;295.2884894989;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T11:00:00;87.27;20.8;159.7718931441;2.775257856;336.35;1.87433823;330.15;2.243365051;331.05;17.4172132663;298.0777722204;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1618182129;19.6381817871;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T12:00:00;79.22;20.5;142.3325913134;2.533675738;336.25;1.887646917;330.85;2.108467875;330.65;18.9573568408;297.8318396935;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T13:00:00;69.92;20;148.3778143119;2.55647664;336.35;1.863468;330.15;2.127979728;330.95;19.2475972769;297.9384934276;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7887517083;19.2112482917;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T14:00:00;60.12;19.5;151.6962841215;2.429218004;335.95;1.80458409;329.65;2.047050376;330.25;29.7472466665;301.9462787453;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T15:00:00;57.27;19.8;130.7179299291;2.449563661;335.25;1.8405244;329.95;2.101991904;330.75;25.4108133763;301.6644533509;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1579552562;18.6420447438;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T16:00:00;56.96;22.1;144.1501718122;2.456669182;334.95;1.85570355;330.15;2.123749152;330.95;24.6866020868;301.6222526311;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T17:00:00;68.5;21.3;127.8943959654;2.464937272;336.25;1.83344546;330.15;2.093077476;330.95;21.621689726;300.7669612838;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7131377267;20.5868622733;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T18:00:00;81.74;20.4;174.7011556482;2.11812797;336.15;1.723695309;330.25;1.919716194;330.55;10.2766022907;296.8601120321;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T19:00:00;96.05;20.2;218.6593997618;1.411690329;333.05;1.059559231;323.85;1.450593721;328.05;6.5952940636;297.6734325238;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9413093824;19.2586906176;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T20:00:00;108.83;21.5;215.9353127098;0;330.25;0.062276485;323.85;0.06748776;329.15;3.6755869917;300.7985653418;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T21:00:00;111.94;21.6;188.7550715496;0;330.25;0.063797198;323.35;0.070876138;327.85;4.1591948243;300.9431478917;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1554220105;20.4445779895;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T22:00:00;102.55;20.6;165.0648303131;0;329.05;0.061494444;322.85;0.064398768;326.75;5.9117469804;299.2106540415;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.3703580884;20.500310215;0.099689785;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-01T23:00:00;92.78;18.4;165.8057128692;0.47712895;329.05;0.407623832;323.95;0.552911381;327.25;1.6411419778;297.6377779674;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;18.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T00:00:00;89.38;19.3;172.2294203934;1.936305536;328.35;1.861757023;330.25;2.24817901;331.65;1.4121866251;297.5951196768;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T01:00:00;77.54;19.3;164.6171454827;2.084219008;334.35;1.683622353;328.85;1.87253352;329.15;1.798750912;298.5029113701;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9900088436;18.3099911564;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T02:00:00;69.62;17.5;180.6581337241;2.148939546;335.05;1.703099231;329.05;1.887330743;329.25;1.8654214672;298.8659417297;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.625;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T03:00:00;67.07;18.5;206.4864988691;1.876499685;330.05;1.69877772;329.15;1.885975112;329.35;2.2345293157;298.7232218541;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4233005913;17.0766994087;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T04:00:00;70.23;19.8;209.7378888794;1.834815081;329.45;1.684832488;328.95;1.87303716;329.15;2.4747103024;299.0045165721;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T05:00:00;87.16;21.2;216.2058384686;1.701512765;327.85;1.66279544;328.95;1.8433224;329.15;2.5256616158;299.0689052015;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7515305913;19.4484694087;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T06:00:00;103.61;23;215.3559209431;1.644262887;327.05;1.626555744;328.35;1.808284445;328.65;2.8803357818;298.990175959;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T07:00:00;111.96;23.6;206.5108077183;1.612789584;326.75;1.626732018;328.45;1.808397764;328.75;2.991632905;298.9091663981;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4951777924;22.1048222076;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T08:00:00;98.37;23.1;199.2792697839;1.899808424;332.95;1.642260918;328.95;1.8206586;329.15;6.4737558863;294.4290906642;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.945;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T09:00:00;89.38;22.7;188.5387217827;1.805652926;333.75;1.374408378;325.35;1.7676365;328.15;12.28186672;295.1549100895;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9746831932;21.7253168068;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T10:00:00;79.07;22.1;142.9581423854;0;328.95;0.011445219;323.45;0.018394052;327.75;30.6945455934;301.2224641331;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T11:00:00;64.5;20.8;124.7845154961;0;330.05;0.057570249;325.05;0.056278972;328.75;23.8731361492;299.9328926014;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4503256373;20.3496743627;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T12:00:00;52.02;20.3;131.9011303715;0;329.35;0.087974716;324.75;0.107770566;327.85;26.1788389236;301.4099251331;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T13:00:00;33.08;20.2;135.4073548334;0;328.25;0.040072956;323.95;0.062128191;327.05;14.4328247404;297.5364357384;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9887422208;19.2112577792;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T14:00:00;24.88;19.6;142.9076058362;0.00987694;328.45;0.072209385;321.05;0.127538436;325.25;13.3482159019;297.0203549773;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T15:00:00;21.24;19.3;141.7791901046;1.446856992;333.05;1.421435763;329.45;1.811262916;332.55;24.0774860111;301.8036360352;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8477103285;18.4522896715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T16:00:00;29.15;19.4;144.442339775;3.045674763;339.05;1.934292375;330.65;2.312293781;331.05;18.2246554722;299.2940367063;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T17:00:00;52.56;20.1;156.8177640492;3.132300843;337.25;2.013619872;330.75;2.436359899;331.45;7.7775959988;295.4966411034;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3630753482;18.7369246518;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T18:00:00;69.26;19.5;161.6488321862;3.034330272;337.45;2.053738995;331.65;2.574148808;334.35;6.6018815952;294.6735187928;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T19:00:00;83.92;20;171.310204472;2.502682292;336.75;1.955669095;332.65;2.145193024;331.95;6.0153989707;294.9479750807;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.263080092;18.736919908;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T20:00:00;81.87;19.6;163.3788202592;2.326660112;336.55;1.88562816;332.15;2.169169086;333.75;4.5800918922;300.5434217779;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T21:00:00;78.77;19.5;147.4835286151;2.277078153;336.45;1.86980547;332.15;2.146828455;333.65;4.6548901955;300.0186447918;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9528351643;18.5471648357;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T22:00:00;65.7;19.6;123.9201867748;2.231931024;336.35;1.846103612;331.95;2.121745784;333.55;3.8537940603;300.2851064614;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-02T23:00:00;38.57;18.3;98.9000997567;2.321981856;333.95;1.895720546;331.45;2.10149386;331.15;4.1209288872;298.2941565618;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3220861498;17.9779138502;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T00:00:00;19.97;16.9;88.3020354497;2.55310505;335.65;1.841912208;330.05;2.255491583;332.85;3.1815914785;298.0364073627;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.055;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
