timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-08-03T01:00:00;9.51;17.2;85.3499207544;2.33414756;335.55;1.752046044;328.85;1.903796973;328.25;2.0156144557;296.412667849;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0245861892;16.1754138108;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T02:00:00;3.44;17.6;85.9869516269;2.25110292;335.55;1.732412478;328.95;1.879181568;328.35;2.6239041569;297.8102791796;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T03:00:00;5.61;16.6;90.5816838615;2.805129304;335.55;1.8584316;329.15;2.124035947;328.45;2.7169413909;298.283490542;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3771818134;16.2228181866;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T04:00:00;7.2;19.3;100.7005153482;2.70293795;335.65;1.836321804;329.25;2.077061724;328.55;3.0303365325;298.8577680855;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T05:00:00;24.8;20;103.518848164;2.806988575;335.65;1.905349863;329.85;2.179748324;329.25;2.8201043719;298.7465644961;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3579457687;18.6420542313;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T06:00:00;47.38;21.8;127.883559417;2.63647146;335.15;1.924509168;330.05;2.119711638;329.45;3.2541928488;298.6869890409;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T07:00:00;63;22.8;120.9498749143;2.776332288;333.95;1.981532408;330.75;2.306016468;330.35;3.8673969307;299.2984254283;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6438725099;21.1561274901;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T08:00:00;70;22.3;106.9383713446;3.061472271;336.05;1.988005581;330.05;2.338197665;329.65;5.1666311389;297.1019040752;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T09:00:00;58.9;21.2;96.7313697336;3.07221799;336.15;1.980043872;329.95;2.368984059;330.05;4.7763355927;297.4277853345;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5657096321;20.6342903679;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T10:00:00;45.45;19.9;86.8830628458;3.049589165;335.85;1.97002983;329.65;2.412346064;330.75;5.374930161;298.0361207729;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T11:00:00;34.52;20.4;97.332179128;3.023661498;336.05;1.977680961;330.05;2.38395196;330.85;5.6274197436;298.1518975979;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.28359841;19.11640159;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T12:00:00;27.01;19.9;108.7107210711;2.979269829;336.25;2.018551347;331.05;2.445351272;332.35;7.4129256495;297.6337978102;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T13:00:00;21.25;19.4;108.8703414451;2.801996943;336.25;2.00269648;332.05;2.286240204;331.35;11.0797047974;299.1906324476;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7579742313;18.6420257687;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T14:00:00;17.43;17.8;127.6545388378;3.083583466;336.25;2.080669745;331.65;2.477629;331.65;9.0428056361;298.5480562989;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T15:00:00;17.7;18.9;139.1020821071;2.956919405;334.65;2.135372044;332.55;2.608389333;333.85;16.8785068559;300.5587711306;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4912517477;17.4087482523;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T16:00:00;21.94;18.7;146.3763903543;3.120184104;336.95;2.200703945;333.85;2.757980206;336.25;20.883664829;302.1457993551;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T17:00:00;45.01;18.8;175.4409347841;3.085807876;336.75;2.138856953;332.85;2.726807688;335.95;25.9081494595;303.060316564;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0117937845;17.7882062155;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T18:00:00;79.78;19;195.1461433567;3.086988632;336.45;2.093634278;331.75;2.59727148;333.65;16.7877162203;299.2643098141;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T19:00:00;95.26;19.3;210.6260935953;3.028882566;336.95;2.06022336;331.55;2.530320936;330.55;4.420926857;296.2650428569;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1323073587;18.1676926413;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T20:00:00;96.6;19.5;220.7524396242;2.254527672;326.35;1.7996736;326.65;2.378171292;328.55;4.1108765034;298.9093207678;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T21:00:00;96.81;19;227.0607081318;1.893272296;320.95;1.577769816;322.55;2.0548512;323.75;3.5363815832;298.9354845267;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7374559133;18.2625440867;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T22:00:00;94.38;19.9;222.5822134505;1.634690929;317.05;1.330907872;317.95;1.75031688;319.15;2.7670295727;299.1142552453;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-03T23:00:00;87;18.4;194.3589144995;1.589886555;317.05;1.3185575;318.15;1.770227448;319.55;2.7179096192;298.8897050011;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2323500526;18.1676499474;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T00:00:00;90.14;18.3;174.326172876;1.8574523;327.15;1.725007571;328.45;2.04458254;329.55;2.6897667432;299.0887444466;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T01:00:00;83.85;18.1;158.4472721628;1.728991923;334.25;1.559322602;329.35;1.716318382;329.35;2.335142138;298.6544223423;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8335882129;17.2664117871;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T02:00:00;80.92;16.9;146.872945262;1.837551525;334.65;1.57734452;328.65;1.738561083;328.85;1.747650336;297.2571890091;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.055;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T03:00:00;79.25;17;136.8984172907;1.88495664;335.15;1.61806941;329.35;1.76878368;329.15;1.5735917608;298.3304694977;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9194613535;16.0805386465;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T04:00:00;82.77;18;137.9380204243;1.81914768;335.15;1.59900104;329.55;1.761447324;329.55;1.7373915131;298.1358124023;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T05:00:00;88.18;19.4;163.5654838257;1.876221284;335.35;1.640931868;329.85;1.801847646;329.75;1.5670998834;298.0752617587;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6591981603;17.7408018397;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T06:00:00;108.68;20.6;162.2470291302;2.13246772;335.55;1.731809509;329.85;1.903742412;329.75;1.7821800654;298.3968217505;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.8278580815;9.7721419185;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T07:00:00;123.76;21.3;145.9633478888;2.153042813;335.05;1.748752798;329.85;1.915391885;329.65;2.459672807;298.9615128072;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;3.3114323259;2.9885676741;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-04T08:00:00;120.67;20.6;119.6049959952;2.048754358;333.75;1.71176044;329.35;1.880765236;329.25;3.9086814438;296.0477561695;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.32;5.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-04T09:00:00;105.07;20.7;103.4602799319;2.223240436;335.95;1.75115628;329.75;1.915561164;329.45;6.8694357034;295.5187717572;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.2241815506;12.4758184494;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T10:00:00;95.16;19.9;100.5035622969;2.29865493;336.05;1.76577583;329.65;1.936112474;329.35;5.8770536734;294.6628216624;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T11:00:00;90.68;19.8;107.7848265647;2.263845012;336.05;1.74922566;329.55;1.908542381;329.25;5.173389698;294.3648995601;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9682239028;18.8317760972;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T12:00:00;86.92;19.4;131.4905017762;2.58473644;337.15;1.83836994;329.45;2.14195294;330.15;7.23325661;295.3452021678;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T13:00:00;80.81;19.2;129.3486805642;2.4893806;336.55;1.77419781;329.75;2.096363727;331.25;5.2838243912;294.4616684028;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8900135874;18.3099864126;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T14:00:00;77.84;18.8;133.1640608455;2.308768301;336.25;1.745943606;329.45;2.139361992;333.35;6.624284392;295.1999018416;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T15:00:00;77.08;19.2;135.5980241605;2.303654956;335.35;1.780803888;329.95;2.195496867;334.05;6.2810854685;294.8538526918;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1746106176;18.0253893824;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T16:00:00;82.89;18.9;185.4643461174;2.564551668;334.85;1.846818501;329.85;2.341388784;333.95;5.167981431;294.3767752269;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T17:00:00;95.04;19.3;223.3402708682;2.80271463;336.15;1.933373232;330.95;2.423336608;333.85;7.1739473487;295.4150457973;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1797401971;18.1202598029;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T18:00:00;103.46;18.7;254.6320971033;2.84301982;336.15;1.942498909;330.85;2.419998594;333.35;3.7903135923;296.4277820275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8291721419;8.8708278581;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T19:00:00;134.86;18.5;279.0142324759;1.856070088;336.45;1.247128757;327.85;1.800513;332.15;3.0819212972;296.0767590862;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;1.8396846255;1.6603153745;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-04T20:00:00;139.8;18.7;287.6456641073;0;331.95;0.071063604;326.35;0.103526;330.15;2.501456669;299.0335501443;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.515;3.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-04T21:00:00;128.95;18.9;293.7309446575;0;330.75;0.094287004;326.35;0.10979352;329.15;2.4787094218;298.1764733769;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.2949192773;3.6050807227;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-04T22:00:00;111;18.8;294.5017835056;0;328.95;0.093086662;325.45;0.109712378;327.85;1.3939030626;297.9380605507;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-04T23:00:00;98.49;17.4;264.7924356473;0.485068275;327.65;0.422744224;323.55;0.56494418;326.25;0.9982110643;296.5349183897;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2284870959;17.1715129041;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T00:00:00;101.55;16.9;194.8192977322;1.376842638;322.25;1.514662325;327.25;1.801335612;329.75;1.3256755214;297.6172083845;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.055;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T01:00:00;94.9;16.8;165.0358120195;2.477932583;333.25;1.878378542;329.35;2.104984365;329.45;1.3515447105;298.0958303562;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8143365177;15.9856634823;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T02:00:00;92.58;16.7;122.8385467062;2.648816236;333.85;1.934078328;329.55;2.161477384;329.35;1.3905746703;297.960641486;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.865;16.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T03:00:00;90.3;16.3;119.2353164304;2.644971784;335.55;1.903809564;329.85;2.114347872;329.55;1.7124363944;297.7659127383;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6463901051;15.6536098949;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T04:00:00;90.24;17.8;116.2533836764;2.612347104;335.55;1.890973739;329.85;2.10790128;329.65;1.7975516025;298.9937872838;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T05:00:00;90.54;18.7;123.2349870401;2.580542238;335.35;1.870423828;329.55;2.088733581;329.45;1.5748551698;299.0993384299;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.386126912;17.313873088;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T06:00:00;94.7;19.8;114.5638614532;2.54444524;334.15;1.878489063;329.45;2.106507876;329.45;1.5612773699;298.7357335609;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T07:00:00;93.03;19.7;98.7862229423;2.428647212;333.55;1.843940758;329.35;2.05334028;329.15;1.4783066684;298.769951614;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9630943233;18.7369056767;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T08:00:00;93.19;21;86.5373751451;2.441727862;334.45;1.83726473;329.65;2.046075273;329.45;1.7328736757;298.9981201212;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T09:00:00;89;20.5;76.4063719109;2.97953424;336.35;1.912959024;329.75;2.280087402;329.75;1.9418437946;298.186991625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8143996058;19.6856003942;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T10:00:00;80.1;19.1;67.2412151723;3.156362244;337.25;2.010933792;330.35;2.378190878;330.25;1.8186358206;298.7552039603;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T11:00:00;75.18;19.9;67.8511412325;3.181170711;337.85;2.117951696;332.35;2.50348252;332.35;1.8729922023;299.0206692834;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4002490276;18.4997509724;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T12:00:00;65.01;19.1;67.9279674126;3.252337841;338.85;2.1005985;332.15;2.481193652;331.95;1.9981874644;298.3414675008;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T13:00:00;58.91;18.3;68.1435655962;3.22577223;338.45;2.071504896;331.55;2.455614336;331.55;0.5633094566;295.4325390049;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5592503417;17.7407496583;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T14:00:00;58.04;18.1;68.5618988767;3.234798578;338.55;2.079592515;331.65;2.454002688;331.55;0.1762480127;293.7957795033;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.195;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T15:00:00;65.85;19.6;74.7831326162;3.121409628;336.95;2.08715411;331.75;2.607250547;333.85;0.2024149014;294.3921518876;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7168901577;17.8831098423;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T16:00:00;79.73;18.8;83.985008528;3.063272784;336.05;2.089312767;331.85;2.647420034;334.45;0.2803017913;294.8591076855;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T17:00:00;99.16;19.6;108.4537093802;3.145256982;337.25;2.034797934;330.85;2.581062666;333.45;0.1676643026;294.2388001033;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3848602891;18.2151397109;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T18:00:00;107.62;18.4;139.6742926827;3.153007442;337.35;2.033743088;330.85;2.59047234;333.65;0.1475144067;294.3491371014;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.6714848883;8.7285151117;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T19:00:00;123.1;18.7;160.1656865799;3.04927439;337.65;1.921519505;329.65;2.349761799;329.45;0.1287555004;293.8990758505;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;1.9448094612;1.7551905388;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-05T20:00:00;128.99;19.3;139.9947399997;0.509671089;332.45;0.477473104;326.35;0.701101855;329.65;0.1985715602;293.7632538745;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.085;4.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-05T21:00:00;109.23;18.5;131.9376270114;0;332.25;0.16892925;327.65;0.20880075;330.65;0.2671534379;294.5491574467;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6844352562;10.8155647438;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T22:00:00;99.08;18.5;122.2015010123;0;330.75;0.164052336;326.75;0.203588076;329.35;0.1366637038;293.8396381415;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.575;18.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-05T23:00:00;87.34;17.4;120.6498576755;0;328.55;0.158210112;323.55;0.200185708;326.35;0.197992493;293.97445281;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.370785611;17.029214389;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T00:00:00;89.1;17.7;107.0409767811;1.779867957;326.05;1.46895;326.75;1.918087758;328.55;0.1065088997;293.4935450232;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T01:00:00;88.09;17.8;107.1466915871;2.648070569;332.25;1.913349345;329.65;2.22940443;329.45;0.0721248952;292.9483578276;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9604979895;16.8395020105;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T02:00:00;79.07;17.2;110.2174390983;2.885559213;334.05;1.941176854;329.35;2.291361943;329.25;0.5243079249;293.8165616605;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.34;17.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T03:00:00;79.08;17.7;106.124289797;2.786897536;332.55;1.940864877;329.25;2.298937528;329.25;0.3527437852;293.3933109008;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1450997635;16.5549002365;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T04:00:00;75.06;18.5;102.9591062259;2.666415656;330.75;1.95517245;329.45;2.304799338;329.35;0.3437827771;292.5514568344;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.575;18.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T05:00:00;84;19.3;101.3539861568;2.682407625;330.65;1.965485878;329.35;2.335542363;329.45;0.3704060868;292.5689655958;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3694715506;17.9305284494;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T06:00:00;75.1;19.2;97.1478444098;2.722128033;331.25;1.95955132;329.25;2.328095486;329.35;0.3892343269;292.5015436696;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T07:00:00;68.61;19.8;84.1337682055;2.348747524;331.95;1.896531966;330.25;2.114998407;330.05;0.3952789421;292.5615039808;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3002537714;18.4997462286;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T08:00:00;67.46;20.8;77.2159995798;2.070542384;332.85;1.759180944;329.95;1.938560724;329.75;0.5956894259;292.5639656523;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T09:00:00;61.11;21.6;72.6083406975;2.312695294;336.55;1.793915316;330.35;1.972321392;329.95;0.3115611668;292.5915345377;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4874518791;20.1125481209;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T10:00:00;49.09;21.9;69.045526994;2.09459679;336.05;1.70459756;329.85;1.8458406;329.15;0.402189444;292.6559272613;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T11:00:00;43.85;22.3;64.5724637371;1.995320952;335.75;1.657579968;329.45;1.811583287;329.05;0.5303513577;292.2551390405;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3336275821;20.9663724179;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T12:00:00;33.92;21.7;68.0175455856;1.9918962;335.15;1.669219648;329.35;1.811386028;328.75;0.2130694595;292.6419693517;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T13:00:00;12.07;20.8;76.2649114826;1.92210009;334.15;1.661642664;329.45;1.81054383;328.95;0.4844173029;292.6656859059;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6400569908;20.1599430092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T14:00:00;11.96;20.8;73.171709174;2.030735238;333.05;1.706526781;329.25;1.868163044;328.75;0.5305178198;292.3579599536;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T15:00:00;9.09;19.6;72.8601560883;2.051012344;333.25;1.716318382;329.35;1.875408465;328.85;0.4006988192;292.5423876669;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4362035217;19.1637964783;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T16:00:00;12.1;20.3;75.3127827347;2.11316152;332.65;1.76577583;329.65;1.928103199;329.05;0.4041705879;293.2027073369;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T17:00:00;35.17;19.2;86.1320877978;2.116687;335.65;1.692009358;329.35;1.8375865;328.65;1.0754026396;292.1142836023;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.463118042;18.736881958;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T18:00:00;62.03;19.2;91.5611675462;2.00739712;331.15;1.815917389;330.85;2.00931375;330.65;0.4124930454;292.53090044;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T19:00:00;72.61;19.1;139.3295270105;2.26370791;336.15;1.846948608;331.55;2.069280486;331.85;0.4487488223;292.571486223;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9323168463;18.1676831537;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T20:00:00;76.85;20;173.7837024004;2.29973216;337.15;1.826656113;331.25;2.05104592;331.65;0.5968419606;292.4814453909;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T21:00:00;77.15;19.1;179.0180572117;2.1729268;337.15;1.77933214;331.15;1.995220224;331.55;0.2950637726;293.182122696;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5528541393;18.5471458607;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T22:00:00;71.86;19.3;165.7288214902;1.84638621;336.65;1.6320734;331.15;1.81122934;331.15;0.2646215299;293.3863374001;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-06T23:00:00;55.4;18.3;126.7783706709;1.7646986;335.65;1.59704244;330.95;1.759067625;330.65;0.6020979132;292.4951483437;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4643846649;17.8356153351;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T00:00:00;54.4;17.6;105.9830914063;1.509753234;332.55;1.476256977;330.85;1.649945625;330.65;0.3921597698;292.5649028183;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T01:00:00;47.57;18.3;108.493220183;1.717955212;336.45;1.545063994;331.05;1.7060805;330.65;0.4104785574;292.5474736886;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2707429172;17.0292570828;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T02:00:00;30.83;18.1;102.176885093;1.551240579;332.85;1.525976038;331.05;1.683218042;330.55;0.3976826117;292.6421010207;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.195;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T03:00:00;7.01;18.3;94.5958445638;1.5004275;330.65;1.55658336;331.15;1.719046432;330.75;0.3228214569;292.5314855504;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0335787254;17.2664212746;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T04:00:00;3.55;18.3;97.691180042;1.503751524;330.55;1.568923939;331.05;1.72141354;330.55;0.3826991433;293.0487788932;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T05:00:00;0.03;20.4;119.2068842612;1.530959276;330.55;1.612185216;331.55;1.762034904;330.95;0.4012164262;292.3298457862;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0425238239;18.3574761761;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T06:00:00;66.32;21;163.2527162871;1.532429625;331.25;1.578136354;331.35;1.733639401;330.85;0.531107692;292.2775543703;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T07:00:00;73.38;20.9;159.7207739109;1.500448485;331.25;1.5257494;331.15;1.69379728;330.75;0.5323487083;292.2327336388;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0246492773;19.8753507227;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T08:00:00;65.14;22.2;173.6349197358;1.421183943;330.05;1.500111326;331.35;1.672663986;330.95;1.4714397921;290.2580021848;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T09:00:00;44.94;22.4;190.1439180114;1.436172829;330.85;1.458637971;331.05;1.604618025;330.45;1.2854757019;290.3491932955;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2438914849;21.1561085151;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T10:00:00;4.37;21.5;216.731891253;1.760578545;336.65;1.55184075;330.65;1.678457245;329.65;1.1220530797;290.4562271481;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T11:00:00;1;22;218.0149635938;1.690417296;336.35;1.490337912;330.45;1.63096819;329.65;1.2950146671;290.5828229147;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.365671682;20.634328318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T12:00:00;-0.01;21;221.5172033028;1.688272629;336.45;1.484597815;330.45;1.615296592;329.55;0.9993365395;290.6229286456;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T13:00:00;-0.81;20.2;234.3928233525;1.52888316;335.15;1.370317702;330.45;1.452492164;329.25;1.3047813499;290.4025057677;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6567123522;19.5432876478;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T14:00:00;-4.31;20.3;217.9451404453;1.575402708;334.95;1.41054175;330.15;1.4896552;328.35;1.0910363472;290.4063024504;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T15:00:00;-9.99;19.6;211.6426403934;1.925333179;335.85;1.546068476;327.75;1.96057259;332.85;0.9527397165;290.6983166684;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6733677135;18.9266322865;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T16:00:00;-4.32;19.1;219.6344616248;1.634622378;331.75;1.43598956;326.65;1.678585953;328.45;0.9623928353;290.929286263;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T17:00:00;-0.04;19.4;252.7033448057;1.54655253;327.75;1.49715384;326.75;1.592811864;325.55;0.7948808071;290.6794113179;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1374369382;18.2625630618;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T18:00:00;0.16;18.5;305.2314150233;1.470202105;326.65;1.486051376;326.85;1.598981454;326.05;0.9408376816;290.5200207488;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.575;18.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T19:00:00;13.69;19.5;363.4606672668;1.516499212;325.45;1.549884948;327.05;1.66385868;326.15;1.2561599402;290.263342691;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4745963863;18.0254036137;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T20:00:00;30.71;19.4;338.8739728359;1.652140656;328.55;1.5530299;327.15;1.754785286;326.85;0.5783398033;292.412230896;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T21:00:00;41.83;19.4;341.8710719567;1.9882588;331.15;1.662006404;328.05;1.868051124;327.95;0.4123717063;292.4670965145;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9951384231;18.4048615769;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T22:00:00;1.07;19.4;354.3865944584;1.578928188;325.75;1.57538592;327.15;1.696701604;326.35;0.7628155653;292.1428358124;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-07T23:00:00;-0.07;18.9;327.952350699;1.563243999;325.25;1.574072259;327.05;1.698074023;326.25;0.2027816061;293.7141007192;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7323263338;18.1676736662;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T00:00:00;-4.28;18.7;260.8013827744;1.676318174;328.95;1.551781992;327.05;1.669363745;326.25;0.4385020739;292.5638653168;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T01:00:00;-6.03;18.5;248.4339905361;1.856070088;331.45;1.570278171;327.05;1.692517195;326.25;0.7218571205;291.900310608;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8541065309;17.6458934691;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T02:00:00;-6.2;18;235.0598989325;1.858637253;331.25;1.573123737;327.05;1.696221747;326.25;0.7629289069;292.0100557854;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T03:00:00;-5.92;18.3;234.1556079592;1.859166075;330.85;1.581186174;327.05;1.706409265;326.25;0.7231541502;292.049979185;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0810115637;17.2189884363;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T04:00:00;-3.74;19;257.716139827;1.843712721;331.25;1.567906866;327.05;1.691127988;326.25;0.7253436164;292.1098779782;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T05:00:00;-2.09;21.5;262.1554634638;1.890811455;330.85;1.585033424;326.95;1.726968969;326.45;0.7517603351;291.8702576022;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.2886805519;19.2113194481;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T06:00:00;0.09;22;225.9628379955;2.293832577;331.45;1.68193376;327.15;1.901373905;326.65;0.7612497392;292.0774291655;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.9;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T07:00:00;14.32;21.9;215.1484128161;1.80810957;333.35;1.51079409;326.95;1.62646341;326.15;0.7424314556;292.0050972835;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0759450723;20.8240549277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T08:00:00;-0.09;21.9;186.116738269;1.64961686;331.15;1.48917954;327.05;1.608917152;326.35;1.4373087012;290.1821211368;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T09:00:00;-2.7;21.6;163.7878556345;1.793390691;334.25;1.49785334;327.15;1.617956091;326.45;1.3989760952;290.1069566399;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.965690657;20.634309343;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T10:00:00;-6.77;21.9;159.7271357648;1.845286596;334.55;1.51545276;327.15;1.636590771;326.45;1.2500076869;290.276366064;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T11:00:00;-13.18;20.9;178.0878688752;1.949064416;334.75;1.55738079;327.35;1.68752976;326.75;1.398057264;290.3650462275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5977537319;20.3022462681;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T12:00:00;-15.73;20.4;183.7112479986;2.589999478;334.95;1.73817356;328.05;2.02803237;328.25;1.367587312;290.6617611879;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T13:00:00;-20.09;19;167.5071394387;2.62950444;334.55;1.72474316;327.15;2.234948667;331.25;1.0699865569;290.6861255857;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3105603679;18.6894396321;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T14:00:00;-21.77;19.4;167.6884538312;2.461753148;334.35;1.78019952;328.35;2.179774905;331.65;1.0635956916;290.6727911167;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T15:00:00;-16.1;18.8;197.0420600815;2.359682108;334.45;1.740277656;328.25;2.090962188;330.95;1.3444162588;290.5856462462;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6797639159;18.1202360841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T16:00:00;-8.9;18.9;202.577084052;2.054078952;332.45;1.68631263;328.55;1.986792648;330.75;1.1980447521;290.8124249006;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T17:00:00;-0.82;20;225.1582993048;2.140886902;334.95;1.685120682;328.85;1.980905656;331.05;1.2175233562;291.1525267575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5476771222;18.4523228778;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T18:00:00;1.07;18.1;245.4835412158;1.950018534;335.35;1.62726084;329.15;1.96780542;332.55;1.2062525351;290.6865890922;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.195;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T19:00:00;87.59;18.7;270.9839522948;1.91418175;335.25;1.66107467;330.15;1.957879515;332.65;1.0682293505;290.3333511266;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2438283968;17.4561716032;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T20:00:00;83.96;19.9;285.5034198416;1.923605414;335.25;1.656214544;329.95;1.918129728;331.75;0.6902166027;292.1419830068;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T21:00:00;89.18;19;289.1691327774;1.927417689;335.45;1.617639917;329.25;1.884222165;331.25;0.4862208298;292.1670256814;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5477245598;18.4522754402;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T22:00:00;87.59;19;283.9983020466;1.86559448;335.35;1.583063632;329.05;1.734189208;328.75;0.6842098086;292.0693463422;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-08T23:00:00;59.98;19;225.4562278659;2.142824517;335.45;1.698086614;329.35;1.857122136;328.95;0.7023504879;291.8566374052;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9746201051;18.0253798949;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T00:00:00;79.9;17.9;184.9983203345;2.204824;333.15;1.76727276;329.45;1.93284441;328.85;0.7151262494;291.996279524;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.005;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T01:00:00;72.16;18.4;180.4731856924;2.416373785;335.85;1.794547664;329.55;1.970291443;329.05;0.6666596127;291.881038215;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.18100682;17.21899318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T02:00:00;70.03;17.7;166.7646284931;2.356481196;335.75;1.766962182;329.35;1.944769486;328.95;0.7675626912;291.9432601214;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T03:00:00;67.81;17.8;161.820337523;2.228040405;335.45;1.728243458;329.25;1.884767775;328.65;0.7538507468;291.9981925336;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9604979895;16.8395020105;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T04:00:00;74.12;19.2;161.2597434102;2.263509252;335.75;1.636666317;328.25;2.00426336;330.15;0.6938589011;291.9352656473;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T05:00:00;83.95;21.2;161.2977710995;2.035248412;329.85;1.542155473;326.85;1.9468484;328.65;0.6865068018;291.8753895201;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0361276216;19.1638723784;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T06:00:00;98.16;23.1;179.9605470438;1.6636908;323.15;1.369935775;323.05;1.680697044;323.75;0.7157775844;291.8629162539;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.945;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T07:00:00;105.7;23.7;189.2486777448;1.42019485;318.85;1.229473377;320.05;1.490908704;320.35;0.5353437943;292.1895689564;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5003073719;22.1996926281;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T08:00:00;106.44;23;181.3895528771;1.254578432;315.75;1.106560035;317.45;1.3367445;317.65;1.4545292058;290.6337911456;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T09:00:00;99.65;22.1;166.0098981836;1.129172072;313.45;1.009160256;315.25;1.218582162;315.45;1.4705784485;291.0274489053;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7067415243;21.3932584757;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T10:00:00;88.97;21.8;166.2038573901;1.041481353;311.85;0.934957296;313.55;1.12827951;313.75;1.0732113514;290.8146649744;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T11:00:00;81.65;20.6;171.378618552;0.992601692;310.95;0.895618815;312.65;1.070759625;312.65;2.9225837746;291.0594633294;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4874993167;20.1125006833;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T12:00:00;62.62;19.7;168.0391228493;0.944068983;310.05;0.852461064;311.75;1.014813615;311.65;3.2152264113;291.0142415393;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T13:00:00;61.51;19.1;186.3867612403;0.899829805;309.25;0.829545444;311.25;0.982652004;311.05;2.7662127098;291.0596035797;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6951526544;18.4048473456;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T14:00:00;42.02;20;196.4614744885;0.859844986;308.55;0.820629617;311.05;0.96020365;310.65;2.7828496667;290.922012737;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T15:00:00;57.49;19;214.0325196769;0.825930428;307.95;0.80761472;310.75;0.938016909;310.25;2.7583156667;290.8628097383;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5002917214;18.4997082786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T16:00:00;67.7;19;206.1778813978;0.793837368;307.35;0.792396398;310.45;0.91350503;309.85;1.6649335;290.722192026;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T17:00:00;88;18.6;212.4435639813;0.731577671;306.85;0.737765448;309.95;0.850345776;309.35;1.4953760295;290.5126410444;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7643704336;17.8356295664;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T18:00:00;99.45;18.4;239.4633593078;0;307.45;0.003939584;310.75;0;310.15;1.6122694809;290.8727489959;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.6714848883;8.7285151117;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-09T19:00:00;118.91;19.9;245.8157624263;0;308.25;0.002036944;311.35;0;311.15;1.5966777468;290.3743300324;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;2.5755584757;2.3244415243;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-09T20:00:00;139.08;18.9;217.563011354;0;308.85;0.00127309;311.35;0;311.35;0.8855838027;291.7907852307;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.705;3.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-09T21:00:00;131.62;20.7;184.2881986613;0;309.15;0.004837742;311.35;0;311.35;0.8627583957;291.8860554649;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;1.1461771222;4.5538228778;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-09T22:00:00;122.47;19.4;151.5057665673;0;309.25;0.009875541;311.25;0.000509236;311.35;0.8788924008;291.7234613494;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;4.18;4.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-09T23:00:00;100.96;18.2;146.6881601906;0;309.45;0.0025182;311.15;0.000253219;311.25;0.9760575616;291.8543412154;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.4793151643;10.7206848357;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T00:00:00;96.27;17.2;155.0924305194;0;309.45;0.006510946;311.05;0.00050364;311.15;1.0629507824;291.643836774;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.34;17.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T01:00:00;91.99;17.6;153.5205592222;0;309.35;0.01733361;310.85;0.001494132;310.95;0.9403836189;291.7250689549;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0925373456;16.5074626544;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T02:00:00;89.15;17.2;141.3639237476;0;309.35;0.034940025;311.65;0.034493744;311.55;0.9613537122;291.6601927246;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.34;17.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T03:00:00;79.98;17.2;140.047674135;0;309.15;0.03676572;311.15;0.03626208;311.15;1.0305677948;291.8448559106;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8822876741;16.3177123259;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T04:00:00;88.82;18;129.888895911;0;308.95;0.038437525;310.65;0.0372134;310.65;1.0283108069;291.7824607208;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T05:00:00;93;19.9;149.7803967014;0;308.85;0.037179824;310.75;0.031270448;310.75;1.0192208052;291.8248855162;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9220102497;17.9779897503;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T06:00:00;134.27;22.2;146.6184469288;0;308.85;0.037104278;310.95;0.030210006;310.85;1.0146964087;291.8172152791;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;6.84;7.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-10T07:00:00;192.61;22.5;132.6719141746;0;308.75;0.032501568;310.75;0.009793;310.65;0.9926977144;291.7421495787;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.5270169777;6.9729830223;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-10T08:00:00;110.21;23.2;116.753064632;0;308.75;0.028476645;310.85;0.0009793;310.65;1.7635997893;290.566181518;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T09:00:00;96.9;21.9;100.1410897235;0;308.75;0.026495661;310.85;0.000246224;310.75;1.6771381983;290.4662482547;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5067510118;21.3932489882;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T10:00:00;82.19;21.2;74.7742442456;0;308.75;0.011550144;310.35;0;310.35;1.6168580736;290.6385207531;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.14;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T11:00:00;67.04;20.3;72.6225949248;0;308.95;0.00805824;311.15;0;310.75;1.6019937515;290.4489555063;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6144090933;19.6855909067;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T12:00:00;67.05;19.8;71.3141308178;0;308.85;0.007968704;310.95;0;310.65;1.6398887231;290.6018100942;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T13:00:00;39.07;20;78.4870857223;0;308.55;0.007756056;309.95;0.000233633;309.85;1.5649062653;290.9001431165;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1207815769;18.8792184231;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T14:00:00;44.92;18.6;89.5704316037;0;308.75;0.007090132;311.25;0.001477344;310.75;1.6581058031;290.9387697656;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T15:00:00;65.57;18.6;107.4845621173;0;308.55;0.002677686;310.55;0;310.25;2.0111973878;291.1951877984;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9541017871;17.6458982129;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T16:00:00;80.01;19.2;112.7329900779;0;308.55;0.003128164;310.35;0.00023783;310.15;2.3697368741;291.3063835982;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T17:00:00;93.38;19;132.3937701664;0;308.45;0.012585404;310.45;0.00642141;310.15;1.7221292192;291.43221586;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8797544284;18.1202455716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T18:00:00;102.88;18.6;170.045228946;0;308.65;0.00679914;311.15;0.00048965;310.65;1.6536695813;290.8459111285;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.776609724;8.823390276;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-10T19:00:00;171.76;19.1;173.0557697778;0;308.65;0.000246224;310.75;0;310.45;1.6602480813;291.0163403099;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;2.1550591327;1.9449408673;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-10T20:00:00;203.8;19.8;173.7873543408;0;308.45;0;310.15;0;309.95;1.1040781596;291.7222511413;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;4.56;4.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-10T21:00:00;144.49;20.3;153.4562830197;0;308.55;0.00120314;310.35;0;310.05;1.1076093155;291.7145694254;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;0.5090319054;4.7909680946;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-10T22:00:00;115.49;18.7;173.6057599616;0;308.45;0.002646908;310.35;0;310.05;1.0932010474;291.6445041345;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.515;3.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-10T23:00:00;101.29;17.8;161.527756687;0;308.55;0.008864064;310.75;0;310.35;1.1617206572;291.6988944327;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6010953614;10.1989046386;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T00:00:00;111.31;19.1;147.4813676429;0;308.35;0.016267572;310.25;0;310.05;1.1004699554;291.5771463618;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7912528095;18.9233588273;0.1766411727;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T01:00:00;106.39;16.9;161.8398578583;0;308.15;0.025836732;310.25;0;309.95;1.1447810322;291.646696823;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T02:00:00;104.77;17.5;164.3164734376;0;308.15;0.03286251;310.55;0.000956916;310.25;1.1166548362;291.6266246353;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.625;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T03:00:00;99.75;18.2;153.0344653393;0;307.75;0.03420555;309.45;0.002493018;309.35;1.1833420762;291.6740418142;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2656133377;16.9343866623;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T04:00:00;102.29;18.7;148.2630967781;0;307.55;0.055424183;310.45;0.05256043;310.15;1.2235523162;291.608686763;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T05:00:00;106.8;21.7;166.8561054799;0;307.15;0.053381643;309.25;0.053381643;309.25;0.5625141506;292.17015614;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.5361039028;19.1638960972;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T06:00:00;143.29;22.1;161.6254936453;0;306.95;0.058052904;309.95;0.055631235;309.65;1.1986160282;291.5288803058;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;6.745;7.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-11T07:00:00;143.29;22.5;155.1933032744;0;306.85;0.056900128;309.55;0.052806654;309.35;1.1763869529;291.5957345161;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;0.574449816;6.925550184;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-11T08:00:00;115.07;22.2;130.2237066835;0;306.65;0.04955258;309.25;0.041776938;308.95;1.917636074;290.7807434443;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.84;7.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-11T09:00:00;100.2;21.4;106.946890602;0;306.95;0.046813338;310.05;0.024320216;309.55;1.8770317825;290.8278760984;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.8331930618;13.5668069382;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T10:00:00;84.51;20.7;88.7307878696;0;306.75;0.042171456;308.85;0.01864867;308.65;1.8688706067;291.0773896919;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.665;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T11:00:00;73.69;20.1;81.8712367381;0;307.05;0.04185808;310.15;0.012770072;309.45;2.4078517494;291.7446803385;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7464484494;19.3535515506;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T12:00:00;41.42;20;77.0944433209;0;307.05;0.028380114;309.25;0;308.85;2.75919086;291.6265852616;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T13:00:00;30.19;19.5;83.122801082;0;307.35;0.02711262;310.15;0;309.45;3.1653035521;291.9598814131;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7631038108;18.7368961892;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T14:00:00;32.21;18.4;94.5455352557;0;306.85;0.049940103;309.45;0.033576;309.15;3.6979447101;292.2845870538;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.48;18.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T15:00:00;58.01;18.9;110.8106845041;0;306.35;0.05685536;309.15;0.051176819;308.85;2.2986715506;291.7676487186;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2066547175;17.6933452825;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T16:00:00;84.58;19.2;152.8371917147;0;306.45;0.059882796;309.55;0.05573616;309.15;2.387213255;291.6608260908;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T17:00:00;97.98;18.7;160.0839195409;0;306.35;0.053153606;308.85;0.04510376;308.65;2.155049061;291.760935008;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7220671748;17.9779328252;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T18:00:00;112.78;19.5;174.921475279;0;306.55;0.057112776;309.95;0.048343844;309.45;2.2142582927;291.7617777977;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.2496714849;9.2503285151;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-11T19:00:00;140.81;18.6;186.6405683992;0;306.35;0.052815048;308.75;0.044812768;308.55;2.4465191432;291.6629684222;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;1.8922470434;1.7077529566;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-11T20:00:00;166.66;18.7;180.9783689211;0;306.55;0.055968394;309.75;0.04646079;309.35;1.6286297917;291.5858463926;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.515;3.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-11T21:00:00;133;19.9;210.9281302888;0;306.55;0.05573616;309.15;0.048850282;308.95;1.5260707268;291.5074597224;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;0.820543456;4.079456544;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-11T22:00:00;117.88;19.1;233.1452000195;0;306.45;0.059152518;309.35;0.052165912;308.95;1.5223253341;291.5150342188;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.895;4.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-11T23:00:00;103.78;17.3;198.041136496;0;306.55;0.062094615;309.65;0.057210706;309.25;1.4936724937;291.5054829915;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.1485519185;10.1514480815;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T00:00:00;103.54;17.8;175.6467325281;0;306.25;0.058331305;308.65;0.053297703;308.45;1.5533028759;291.496098016;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T01:00:00;98.2;17.5;169.6660827326;0;306.35;0.064793286;309.75;0.058699242;309.35;1.8765523226;291.7007787096;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7553778975;16.7446221025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T02:00:00;97.7;17.6;162.8104431873;0;306.05;0.063125678;308.55;0.058265552;308.35;1.9162072614;291.711600831;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T03:00:00;95.92;18.1;167.3968983966;0;306.15;0.067454184;309.55;0.062728362;309.05;1.6847462465;291.7018393236;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1656180815;16.9343819185;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T04:00:00;93.91;18.4;175.6792796011;0;305.95;0.064575042;308.85;0.062048448;308.55;1.8435792867;291.6205064671;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.48;18.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T05:00:00;98.92;20.6;167.9696782987;0;305.85;0.0663126;308.95;0.06247934;308.55;1.7125050627;291.6323802629;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.1002158213;18.4997841787;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T06:00:00;95.49;22.3;181.5055554974;0;305.85;0.070274568;309.25;0.066112543;308.85;1.5457123295;291.55905996;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T07:00:00;100;23.2;174.283483797;0;305.65;0.066133528;308.35;0.063160653;308.05;1.5045349518;291.5001622935;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6169579895;21.5830420105;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T08:00:00;99.54;22.6;119.3259672269;0;305.75;0.069779322;309.45;0.066975726;308.95;1.5610374662;291.47;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T09:00:00;87.5;22.1;93.7657914721;0;305.55;0.062952202;308.25;0.061701496;307.95;1.4331694553;291.4967755903;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8964728778;21.2035271222;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T10:00:00;76.25;21.7;80.923839206;0;305.65;0.063517398;309.25;0.061367135;308.65;1.4658354315;291.5006510321;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T11:00:00;67.06;20.8;77.8745753742;0;305.65;0.061981296;308.75;0.060179384;308.35;1.4850292118;291.5266976145;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6400569908;20.1599430092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
