timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-08-12T12:00:00;51.64;19.8;99.0875965328;0;305.55;0.060971218;308.55;0.05728905;308.15;1.4327271727;291.5035262505;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T13:00:00;24.51;19.6;161.7739974346;0;306.25;0.051080288;309.45;0.034482552;308.75;1.4956508384;291.4935595653;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9105319054;18.6894680946;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T14:00:00;6;19.3;189.3657533681;0;306.05;0.045592011;308.45;0.024805669;308.05;1.9107975811;291.7090854889;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T15:00:00;6.92;19;195.9959711306;0;306.55;0.04412446;309.75;0.016033939;308.85;1.8838312945;291.7184974617;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.83232159;18.16767841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T16:00:00;20.4;19.3;163.6810442392;0;306.35;0.048231924;308.75;0.02339128;308.35;2.0488977114;291.7269517981;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T17:00:00;67.58;19.1;154.2585954182;0;306.25;0.05630975;309.25;0.039248945;308.65;2.0264117094;291.7082130983;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8848840079;18.2151159921;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T18:00:00;92.54;18.8;166.3976574758;0;306.45;0.0492448;309.15;0.023636105;308.65;2.1753648398;291.7324593878;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T19:00:00;106.47;18.9;181.8116571232;0;306.35;0.050049225;309.05;0.024129952;308.55;1.9993997606;291.7230567033;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.016923364;17.883076636;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T20:00:00;111.16;19.9;185.6570722631;0;305.95;0.069351228;309.35;0.062112802;308.95;1.7765462325;291.6447040287;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T21:00:00;112.28;19.6;204.7639886211;0;305.75;0.06698412;308.35;0.062743751;308.05;1.6053858422;291.5053469299;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.863099067;18.736900933;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T22:00:00;108.05;19.4;199.3256233672;0;305.85;0.071831655;309.45;0.068308973;308.85;1.635839324;291.4939317106;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.43;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-12T23:00:00;101.66;18.3;180.3268699879;0;305.65;0.067834712;308.35;0.066912771;308.05;1.6430008805;291.4932252154;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4169518265;17.8830481735;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T00:00:00;90.1;17.6;166.0996134341;0;305.65;0.07364336;309.15;0.071312626;308.55;1.6605203958;291.5220288609;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T01:00:00;84.6;17.4;163.0177970715;0;305.55;0.07202052;308.75;0.07123708;308.35;1.6609550007;291.4652196747;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7976811564;16.6023188436;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T02:00:00;78.8;18.2;164.490103765;0;305.45;0.069993369;308.45;0.071081791;308.05;1.6704187389;291.4908217128;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T03:00:00;69.66;17.8;169.1236754896;0;305.45;0.07252416;309.15;0.07459468;308.65;1.6676483245;291.4653829552;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7233337976;17.0766662024;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T04:00:00;69;19.6;175.1414788076;0;305.25;0.068120108;307.95;0.069300864;307.55;1.6507129159;291.4956091573;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T05:00:00;72.02;21.4;176.8291922034;0;305.35;0.07521024;309.15;0.0754061;308.55;1.6152533329;291.4702453461;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9515211038;19.4484788962;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T06:00:00;77.69;22.9;176.0392691206;0;305.15;0.07071945;308.15;0.071897408;307.75;1.6234009617;291.472636831;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.755;22.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T07:00:00;76.74;22.5;201.4225891016;0;305.15;0.07202052;308.75;0.0717687;308.15;1.6207451365;291.4604968615;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9644240342;21.5355759658;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T08:00:00;70.81;22.7;177.5931901859;0;304.85;0.063548176;306.75;0.06610275;306.65;1.634608513;291.4773165413;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.565;22.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T09:00:00;50.39;22.7;125.8796837709;0;304.05;0.04342496;302.85;0.048128398;303.45;1.6024348087;291.4666195857;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1644145466;21.5355854534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T10:00:00;28.21;21.5;102.2972684635;0;303.95;0.040801835;302.65;0.045074381;303.25;1.6460248646;291.4500026215;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T11:00:00;14.13;20.3;90.9023605377;0;304.25;0.049432266;304.85;0.051010338;304.95;1.6286975092;291.4825797585;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4721105782;19.8278894218;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T12:00:00;5.87;19.6;87.4366605192;0;304.55;0.051869324;305.55;0.052216276;305.55;1.6952293734;291.4740825093;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T13:00:00;1.06;18.7;88.995245821;0;304.75;0.055864868;306.55;0.055031064;306.35;1.623793379;291.5040703041;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5323358213;18.1676641787;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T14:00:00;1.46;18.8;98.8343492409;0;304.85;0.055627038;307.25;0.05212674;306.95;1.6241847982;291.4939915227;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T15:00:00;6.76;18.4;148.2956502627;0;305.05;0.055601856;307.55;0.051484599;307.25;1.5222426041;291.5311270617;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7541112746;17.6458887254;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T16:00:00;17.45;18.9;139.6510655108;0;305.15;0.055198944;307.55;0.049709268;307.25;1.6239946365;291.4898681089;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T17:00:00;72.66;19.5;151.1428017443;0;305.35;0.059360969;308.25;0.051472008;307.75;1.6543002838;291.4886956846;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2848650329;18.2151349671;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T18:00:00;99.17;18.3;174.9957644139;0;305.45;0.065704035;308.65;0.05896785;308.15;1.5986565194;291.502779465;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T19:00:00;108.17;18.4;178.8375607642;0;305.35;0.065280138;308.55;0.059825437;308.05;1.5637657249;291.489200739;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9912754665;17.4087245335;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-13T20:00:00;116.02;19.3;201.3624788135;0;305.35;0.066357368;308.55;0.061701496;308.05;1.6290532348;291.4805291419;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;4.085;4.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-13T21:00:00;120;19;229.7834666784;0;305.35;0.067219152;308.55;0.062743751;308.05;1.5959026688;291.4671113908;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.0628846649;3.9371153351;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-13T22:00:00;120.15;18.8;273.986986165;0;305.65;0.076279076;310.35;0.069095211;309.45;1.6184668254;291.4686146143;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.61;3.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-13T23:00:00;114.09;18.5;299.8497910548;0;305.85;0.082042956;311.25;0.074878677;310.25;1.5933579919;291.468982267;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.0372367674;3.4627632326;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-14T00:00:00;98.01;17.7;249.3209706235;0;305.85;0.085610406;311.75;0.081037075;310.65;1.6214533039;291.4702712363;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T01:00:00;89.63;17.4;257.1732054424;0;305.85;0.084426852;311.95;0.079284128;310.75;1.628949434;291.5000223755;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.750248318;16.649751682;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T02:00:00;84.5;18.3;257.1634215575;0;305.75;0.085809064;311.85;0.082977488;310.75;1.5975799525;291.5221490573;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T03:00:00;88.37;17.7;242.8340937481;0;305.75;0.085809064;311.85;0.082977488;310.75;1.5630274943;291.4872634515;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6233385414;17.0766614586;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T04:00:00;94.61;19.1;261.4150856121;0;305.75;0.089664708;312.75;0.086060884;311.35;1.6166448136;291.4907353017;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T05:00:00;110.38;20.9;257.512111604;0;306.65;0.110322342;316.55;0.10528874;314.35;1.4473919814;291.4706097719;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9258732063;18.9741267937;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T06:00:00;130.99;21.7;248.6210289125;0;306.75;0.109198945;316.45;0.102619448;314.35;0.5754634214;291.4918191884;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;6.365;6.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-14T07:00:00;142.87;21.5;132.3808522703;0;306.75;0.108221044;316.45;0.10083992;314.35;0.3467177144;291.5031594548;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.2385569908;6.2614430092;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-14T08:00:00;116.86;22.1;104.8181417423;0;308.15;0.088605665;317.05;0.069430971;314.45;1.2939221934;291.3265347156;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;6.745;7.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-14T09:00:00;99.07;21.7;82.2468643528;0;308.75;0.084572348;316.95;0.06287106;314.55;0.9860415338;291.1785284004;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0383131537;13.6616868463;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T10:00:00;83.67;20.9;79.7511413386;0;308.55;0.089347135;317.25;0.064667376;314.75;0.6485713229;291.4367706486;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T11:00:00;77.31;20.2;81.5201418474;0;308.85;0.082252806;317.05;0.05464494;314.85;0.4360113665;291.4607595234;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7041451905;19.4958548095;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T12:00:00;69.93;19.2;93.0447164827;0;309.55;0.080547425;317.65;0.047108527;315.45;0.4560439095;291.8444433401;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T13:00:00;63.68;19;112.8870220359;0;309.05;0.08629032;317.15;0.0600171;315.15;0.4645724155;291.8918913233;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8797544284;18.1202455716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T14:00:00;67.11;19.2;131.4559937017;0;307.65;0.097068216;316.75;0.07933729;314.55;0.9790802033;291.5021356834;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T15:00:00;74.1;18;164.5225179566;0;311.65;0.054997488;318.35;0.00062955;315.65;0.8603743629;291.5242197824;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3541302497;17.6458697503;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T16:00:00;82.5;19.1;165.9960321422;0;311.85;0.05840825;318.15;0.000635146;315.85;0.484091186;292.2970821517;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T17:00:00;101.69;18.8;195.863645277;0;311.05;0.07099925;318.15;0.027750564;315.95;0.4765465218;292.2157756362;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.822062431;17.977937569;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T18:00:00;123.87;17.4;231.4211237499;0;307.95;0.09329931;316.55;0.078738518;314.55;0.4769506344;292.2514648632;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;2.28;2.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-14T19:00:00;177.79;18.4;256.5156261682;0;307.85;0.095227132;316.95;0.07940724;314.65;0.3267198536;291.8233966691;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.6487340867;2.7512659133;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-14T20:00:00;161.07;19.1;267.9650186238;0;307.95;0.095560094;316.95;0.080380944;314.75;0.1291309106;291.4719349065;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.7898526695;4.0474954197;0.0525045803;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-14T21:00:00;130.86;18.6;275.150133503;0;307.65;0.096900336;316.55;0.080754477;314.45;0.1436825158;291.5417362233;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-14T22:00:00;110.99;18.4;282.7342050748;0;307.65;0.101886372;316.95;0.08803907;314.85;0.1477269866;291.5516487114;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.48;18.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-14T23:00:00;101.06;17.9;243.4857392219;0;307.35;0.102353638;316.45;0.0898158;314.55;0.1326604085;291.4869419664;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6810305388;17.2189694612;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T00:00:00;99.6;17.6;181.9389203458;0;307.35;0.106763286;316.85;0.094414313;314.85;0.1009799727;291.3522451989;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T01:00:00;92.65;17.2;170.2652228921;0;307.15;0.106917176;316.45;0.09580352;314.55;0.1334602773;291.4868109193;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6925563206;16.5074436794;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T02:00:00;92.16;17.2;168.9873714638;0;307.15;0.107633464;316.75;0.099418536;314.75;0.125198849;291.4918270846;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.34;17.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T03:00:00;89.96;16;181.2815208039;0;307.05;0.108623956;316.75;0.102440376;314.75;0.145303215;291.5392136415;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2515386597;15.7484613403;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T04:00:00;87.67;17;178.2703421505;0;306.85;0.106968939;316.25;0.101729684;314.35;0.1790369377;291.7137623372;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.15;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T05:00:00;92.71;18.3;162.3060056932;0;306.85;0.109478745;316.65;0.10527475;314.65;0.1488503399;291.6363188838;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5553399474;16.7446600526;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T06:00:00;113.68;18.7;155.6692583334;0;306.65;0.10682764;316.15;0.104201717;314.25;0.1315296646;291.5167452976;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.515;3.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-15T07:00:00;135;19.1;164.0246455254;0;306.25;0.103083916;314.95;0.101954923;313.45;0.1565156199;291.6014680446;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.400044113;3.699955887;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-15T08:00:00;120.58;19.3;144.3643495921;0;305.95;0.09798596;313.75;0.094281408;312.35;0.2484333968;291.6108242288;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;4.085;4.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-15T09:00:00;94.7;20.7;128.6568377542;0;305.35;0.082889351;311.05;0.080150109;310.05;0.3382025682;291.880471731;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.8408084494;11.8591915506;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T10:00:00;79.97;20.4;121.4065738412;0;305.35;0.07879168;310.75;0.076865257;309.85;0.5076954555;292.2984644499;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T11:00:00;73.98;20.3;126.4098757552;0;304.75;0.060617271;307.45;0.05797456;307.15;0.4902599021;292.2701698183;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9938718003;19.3061281997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T12:00:00;62.34;20.1;130.9489976142;0;304.65;0.056760228;306.95;0.051937875;306.65;0.3065490655;291.8032734118;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T13:00:00;30.98;19;100.2040269287;0;304.65;0.055390607;306.85;0.048553694;306.55;0.3103423841;291.7996403981;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.452858883;18.547141117;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T14:00:00;23.54;19;111.7855444298;0;304.65;0.0574989;306.85;0.05061582;306.65;0.3453059827;291.8913039122;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T15:00:00;45.85;18.5;126.4512616565;0;304.75;0.056732248;306.85;0.049293765;306.65;0.2887215908;291.7375765514;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7118080158;17.7881919842;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T16:00:00;70.26;18.5;127.0804075419;0;304.85;0.055007281;306.85;0.0468665;306.55;0.3198310991;291.8207329515;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.575;18.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T17:00:00;96.02;18.7;132.3538763451;0;304.85;0.052132336;306.85;0.04306122;306.65;0.2884811501;291.7297260686;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0540970434;17.6459029566;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T18:00:00;108.67;18.9;160.2130932046;0;304.95;0.053865697;307.05;0.044521776;306.75;0.32530433;291.8440452802;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.9342969777;8.9657030223;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-15T19:00:00;126.06;18.6;161.8803028661;0;305.15;0.054191664;307.55;0.043594239;307.25;0.2667811046;291.6823623936;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;1.8922470434;1.7077529566;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-15T20:00:00;142.61;19.6;172.0864894835;0;305.95;0.072056894;311.35;0.057817872;309.95;0.1269771677;291.4892368163;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;4.3162210958;4.5731458823;0.0268541177;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-15T21:00:00;133.04;19.1;191.3812180102;0;306.75;0.085429935;313.85;0.071718336;312.35;0.1294387407;291.5091544286;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;4.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-15T22:00:00;125.44;18.6;199.0217951556;0;306.85;0.093503564;314.85;0.0817016;313.15;0.1386863092;291.5265936705;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.42;3.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-15T23:00:00;107.89;17.8;216.8859055731;0;306.55;0.092510274;313.75;0.084880128;312.35;0.1655835045;291.6610800765;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6485281997;10.1514718003;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T00:00:00;106.8;17;200.3900486181;0;306.75;0.097753726;314.85;0.088577685;313.25;0.1380925579;291.5265582843;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.15;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T01:00:00;97.45;17.6;183.7224818205;0;306.45;0.094734684;314.05;0.085933575;312.65;0.1611958526;291.6410651884;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1874030223;16.4125969777;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T02:00:00;93.38;17;185.8378069724;0;306.45;0.09648903;314.05;0.088116015;312.65;0.1489288625;291.5739030469;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.15;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T03:00:00;94.47;17.6;191.3937264157;0;306.45;0.099396152;314.55;0.092707533;313.05;0.1460461902;291.5788574683;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1874030223;16.4125969777;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T04:00:00;97;19.3;203.1032079423;0;306.35;0.09783207;314.15;0.093026505;312.65;0.1495955243;291.5913707136;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T05:00:00;99.5;20.4;185.0373765657;0;306.25;0.097073812;314.05;0.094720694;312.55;0.1298200374;291.5440090516;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5681954402;18.8318045598;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T06:00:00;119.09;22.1;173.9601708762;0;306.25;0.098297937;314.25;0.094326176;312.75;0.1608704828;291.6637479517;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;6.745;7.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-16T07:00:00;146.01;22.1;187.2270993999;0;306.45;0.09020752;313.95;0.081388224;312.35;0.1636304509;291.6684923297;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.3642001445;6.7357998555;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-16T08:00:00;129.58;22.4;182.4504382067;0;307.05;0.080158503;314.45;0.062694786;312.55;0.3581588166;292.0355296925;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;7.03;7.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-16T09:00:00;109.51;21.8;142.8314400121;0;307.85;0.068965104;313.95;0.047521232;312.45;0.4933490761;292.5529602786;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.9485770565;13.8514229435;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T10:00:00;99.31;20.9;115.8350498996;0;305.75;0.040240836;307.25;0.01155574;307.15;0.5916029536;292.8496165397;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T11:00:00;94.44;19.9;111.5309005277;0;305.05;0.032866707;305.45;0.003816472;305.55;0.7630524547;292.6750607616;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5464579369;19.3535420631;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T12:00:00;91.64;19.1;126.3454591523;0;305.05;0.02497215;305.05;0;305.25;0.6741769495;292.9161188994;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T13:00:00;86.91;18.7;136.7909085148;0;305.55;0.019793052;306.25;0;306.15;0.7016815838;293.5204035416;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7695000131;17.9304999869;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T14:00:00;89.83;19.3;127.1776496664;0;305.75;0.020208555;306.65;0;306.55;0.6555595178;293.350477472;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T15:00:00;93.11;18.1;134.6643474335;0;306.25;0.031464909;307.85;0.004432032;307.55;0.797841962;293.3453936912;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3592598292;17.7407401708;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T16:00:00;97.21;19.3;149.2608004897;0;305.95;0.049491024;306.35;0.043867044;306.55;0.7238940855;293.6220224611;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T17:00:00;110.79;18.5;172.3517010024;0;305.35;0.03789891;303.65;0.037890516;304.25;0.707293925;293.4248594867;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5695095007;17.9304904993;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-16T18:00:00;131.22;18.2;185.6037117018;0;305.05;0.034566492;304.75;0.02904324;305.15;0.6923182523;293.2511054988;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.04;3.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-16T19:00:00;156.1;18.5;201.5167838074;0;304.75;0.011936268;303.95;0.004306122;304.55;0.5644361356;292.810314093;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.3218337976;3.1781662024;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-16T20:00:00;160.03;19.5;205.5252072944;0;305.15;0.025610094;304.45;0.017979948;305.05;0.2081198539;292.1694114978;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.1056737253;4.4154481151;0.0845518849;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-16T21:00:00;136.1;18.9;232.2763321981;0;305.35;0.03601026;304.85;0.025260344;305.35;0.1584679779;291.8133793228;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-16T22:00:00;119.9;18.8;231.7511487767;0;305.25;0.037918496;304.35;0.03136558;304.95;0.1694818297;291.8828194476;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.61;3.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-16T23:00:00;99.99;17.6;201.9149484839;0;305.25;0.037458225;303.65;0.034304879;304.45;0.1597552731;291.7631104799;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.4485376873;10.1514623127;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T00:00:00;104.88;16.7;190.1743932793;0.27607866;306.15;0.190112908;303.75;0.020317677;303.45;0.174068924;291.9225069218;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.865;16.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T01:00:00;98.38;16.9;190.5265228607;1.098251374;311.85;0.851288702;311.85;0.042412084;307.45;0.1658881398;291.845394891;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9617646124;15.9382353876;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T02:00:00;97.95;16.4;182.2849537886;1.169841002;313.05;0.868816773;311.85;0.044920491;307.05;0.1791499703;291.9698748659;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.58;16.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T03:00:00;95.14;16.8;190.4200261976;1.393269696;316.55;1.105389072;316.75;0.034493744;306.55;0.1922517063;291.9825457327;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0515007096;15.7484992904;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T04:00:00;95.14;18;188.5000624768;1.950673266;327.35;1.4034768;323.55;0.03655587;312.65;0.1514620801;291.8786277349;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T05:00:00;102.4;19.4;165.1174101445;2.298652132;333.55;1.581782148;327.35;0;313.05;0.1818797068;291.9046748562;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6591981603;17.7408018397;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T06:00:00;134.72;21.4;184.7755197153;2.122918146;339.05;1.566132934;328.95;1.752616836;328.75;0.1225992693;291.6928891616;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;6.08;6.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T07:00:00;136.4;20.8;175.5296324979;2.142560106;340.55;1.69411905;332.15;2.253608529;334.85;0.1395505236;291.7586807139;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.0129185808;5.7870814192;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T08:00:00;134.11;21.6;158.4115318061;1.960539014;336.55;1.642600875;330.65;2.219720552;333.75;0.5063020635;292.5307369804;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.8953263747;6.4129093593;0.1870906407;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T09:00:00;115.2;20.6;136.773670967;2.63400922;339.15;1.8433224;329.75;2.190481452;330.35;0.5291961866;292.7209736708;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;5.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T10:00:00;103.07;19.8;107.3162813975;2.179216704;337.95;1.769803551;329.85;2.012850422;330.55;0.6141313473;293.0008723869;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T11:00:00;95.21;18.7;117.8509685485;2.54343796;336.15;1.85564759;329.65;2.084554768;329.95;0.7178791088;293.6407685218;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4374701445;18.2625298555;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T12:00:00;91.62;19.3;132.0697349239;2.408861155;336.25;1.838400718;330.25;2.103469248;331.35;0.7738895828;294.0174890547;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T13:00:00;89.98;18.4;124.9068928916;2.383023024;336.35;1.89377034;331.65;2.222560522;333.75;0.7972508029;294.1975096675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5169470828;17.8830529172;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T14:00:00;89.98;17.7;155.6316722137;2.209569408;336.35;1.852617356;331.95;2.16702302;334.15;0.8554626053;294.3795711824;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T15:00:00;94.09;18;158.4584623045;2.14580019;336.15;1.808470512;331.35;2.0934636;333.15;0.880559319;294.4491215647;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0656228252;16.9343771748;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T16:00:00;100;18.4;146.402351997;2.000386731;334.25;1.804186774;331.75;2.108505648;333.95;0.8007385756;294.228081086;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.7898526695;11.5639211753;6.8360788247;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-17T17:00:00;113.45;18.6;162.5626247049;2.394055538;336.55;1.878428906;332.25;2.172084602;332.95;0.7277438452;293.7146495944;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;3.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T18:00:00;131.92;18.5;181.4264223137;2.649647242;336.85;1.931867908;331.95;2.24820699;332.25;0.5246838156;292.8490569043;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.325;3.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T19:00:00;150.63;18.2;194.812002086;2.32091302;336.75;1.905631062;332.45;2.075777442;331.85;0.5672911771;292.3563925709;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.0218480289;3.1781519711;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T20:00:00;145.62;17.9;193.6234565319;2.266322641;336.85;1.826123094;331.25;1.997878324;330.85;0.4089051108;292.5291416432;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;2.755;2.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T21:00:00;128.88;17.8;196.7721269752;2.027327274;336.55;1.694786373;330.05;1.909993144;330.75;0.3224905376;292.290622308;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.0961953876;2.7038046124;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T22:00:00;116.63;17.6;171.2368272024;1.976887728;336.35;1.641871996;329.35;1.84824688;329.95;0.1981486597;292.0423402821;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;2.47;2.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-17T23:00:00;107.3;16.6;145.8480875827;2.04233015;336.15;1.6645302;329.15;1.874543883;329.85;0.1701230195;292.0128513119;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.492107569;9.107892431;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T00:00:00;105.09;17.6;148.8878058252;1.94346282;334.25;1.67793262;329.55;1.88469083;330.15;0.1465124812;291.8998766657;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T01:00:00;101.76;17.2;146.8999388974;1.92063114;336.65;1.648955133;330.25;1.855474114;330.85;0.1524063541;291.8957517394;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6925563206;16.5074436794;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T02:00:00;101.03;16.4;163.6401548329;1.935575258;336.85;1.66385868;330.55;1.865317478;331.05;0.1457150924;291.8414457091;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.58;16.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T03:00:00;103.17;18;162.9747374389;2.062859076;337.55;1.698811296;329.55;1.964999026;331.05;0.1169822884;291.6587125935;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.682249724;16.317750276;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T04:00:00;101.99;17.8;179.7707245348;2.269351476;340.25;1.998591814;331.75;2.236197974;331.75;0.1148940416;291.683863936;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T05:00:00;104.41;18.3;180.4376636822;2.27108064;337.65;1.728341388;330.05;1.964005736;330.25;0.1297817766;291.7648509112;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1758772405;17.1241227595;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T06:00:00;120.8;19.7;173.3972854308;2.274443836;336.55;1.792354032;330.35;2.01467192;330.75;0.1349209347;291.7813405525;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.465;4.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-18T07:00:00;140.63;20.6;163.7168950892;2.240632804;336.25;1.790388437;330.45;2.010536476;330.85;0.1056401951;291.6697680817;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.7141519974;4.8858480026;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-18T08:00:00;122.45;21.2;145.4316845287;2.144980376;334.95;1.787340016;330.55;1.996787104;330.75;0.2950289962;291.8042356875;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.89;6.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-18T09:00:00;106.85;20;118.5554442082;2.444391558;337.25;1.84175552;330.55;2.05757925;330.65;0.2793684531;291.9561398106;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.5716475953;12.4283524047;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T10:00:00;95.85;20.8;98.2322797464;2.697344748;337.25;1.840233408;330.35;2.18921116;331.15;0.3306277605;292.2242068493;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.76;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T11:00:00;89.05;19.5;84.76056271;2.591538378;337.35;1.86530069;330.55;2.217501738;332.55;0.3972336556;292.5730221839;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3836411038;19.1163588962;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T12:00:00;86.28;19.3;75.9754423043;2.681818646;337.35;1.949250483;331.25;2.261812265;332.65;0.4997462848;292.9440665949;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T13:00:00;82.85;19;72.4159608348;2.402438346;337.25;1.87761189;331.65;2.223534226;334.05;0.5813172191;293.3345752682;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.83232159;18.16767841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T14:00:00;84.16;19.2;80.3867414349;2.372429796;337.45;1.922805186;332.85;2.247191316;334.85;0.6639841455;293.8012614595;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T15:00:00;89.17;17.8;81.9984989851;2.444369174;337.35;1.935284266;332.55;2.255406244;334.35;0.6323780053;293.6191192455;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2490054139;17.5509945861;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T16:00:00;95.35;18;105.7748229053;2.39850156;335.15;1.967826405;332.65;2.285006286;334.25;0.6415818657;293.7891114201;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T17:00:00;108.26;19.5;163.4353712754;2.522646022;337.75;1.990326522;333.35;2.32608932;335.35;0.6360304435;293.4084313471;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7117605782;17.7882394218;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T18:00:00;128;18.8;177.960364809;2.517036032;337.95;1.976960476;333.25;2.343965742;335.75;0.5359935131;293.1474197738;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.61;3.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-18T19:00:00;161.38;19.5;184.34928979;2.479430912;337.95;1.984782285;333.65;2.331546819;335.85;0.3836235884;292.5718438922;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.5628609461;3.9371390539;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-18T20:00:00;150.24;19.6;174.5130027364;2.934093321;338.05;2.021245821;333.05;2.41936065;333.65;0.1716418411;292.2964229853;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.1056737253;4.468010533;0.131989467;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-18T21:00:00;127.47;18.9;159.1406557556;2.935359416;338.35;2.079395256;333.95;2.56028192;336.15;0.307406999;293.589028395;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-18T22:00:00;109.29;18.7;167.6130621392;2.923817666;338.25;2.085686559;333.85;2.562015281;336.25;0.1615172262;292.0770808874;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-18T23:00:00;100.23;18.8;127.7688226359;2.7146196;338.15;2.057295253;333.45;2.421551484;335.45;0.1550827783;292.0469083248;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0117937845;17.7882062155;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T00:00:00;99.2;17.8;110.7980457446;2.458300416;336.05;2.02773858;333.75;2.36759765;335.65;0.1353807391;291.8551835942;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T01:00:00;95.88;17.1;113.9505448867;1.88117934;336.95;1.710085837;332.85;1.98180941;334.45;0.1345610545;291.7978028473;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.545128226;16.554871774;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T02:00:00;94.4;16.9;113.1883055034;1.9369155;335.75;1.690390715;330.85;1.975568471;332.85;0.1279166077;291.7991691633;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.055;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T03:00:00;93.64;16.8;118.2606440398;2.0358248;335.65;1.72811475;330.65;2.008994778;332.45;0.1536712083;291.9296955703;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8143365177;15.9856634823;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T04:00:00;95.9;18.2;122.5891546086;2.131203024;335.75;1.652140656;328.55;1.908482224;329.95;0.1310411603;291.7412771185;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T05:00:00;95.9;20;128.1983337199;2.275560238;337.75;1.67359572;329.15;2.123077632;331.55;0.1576232608;292.0699597232;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8797069908;18.1202930092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T06:00:00;99.9;21.2;115.2349341712;2.080809645;336.45;1.695775466;330.55;2.328906906;334.55;0.1277505638;291.7804017272;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.14;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T07:00:00;90.21;21;123.8648609812;1.901699872;332.85;1.703335662;330.95;2.357256242;334.95;0.1719121842;292.124920052;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9823460184;20.0176539816;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T08:00:00;83.02;21.1;110.0245909147;1.873787024;331.95;1.74295814;331.65;2.364600992;334.75;0.1571674049;292.0160964563;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T09:00:00;79.37;21.7;77.5660765227;2.345278004;341.35;1.773403178;332.25;2.432502856;335.85;0.1952242793;292.3685471833;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3977157819;20.3022842181;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T10:00:00;69.4;21;66.1156584938;2.137541893;337.45;1.837452196;333.55;2.473574698;336.85;0.2103977749;292.5380756112;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T11:00:00;41.83;22;69.6416858387;2.287272666;340.05;1.8823545;334.55;2.51387709;337.65;0.1886572093;292.4587275181;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6028358739;20.3971641261;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T12:00:00;25.45;21.3;70.543950567;2.32278768;341.15;1.849388464;333.85;2.47947568;337.15;0.185687435;292.5550465854;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T13:00:00;14.86;21.3;65.6585517494;2.072948664;335.95;1.990080298;334.05;2.640240366;337.85;0.1989543165;292.584853718;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0926004336;20.2073995664;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T14:00:00;12.59;22.2;81.278088638;2.492242954;341.85;1.994137398;334.55;2.352631148;336.75;0.2393598575;293.0364745258;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T15:00:00;25.01;21.9;97.6391967618;1.89715592;337.15;1.668090655;331.65;1.947651426;333.75;0.2021468979;292.3730387258;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9810793955;20.9189206045;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T16:00:00;74.42;21.6;104.6049155922;2.508233524;337.05;1.844778759;331.25;2.212150563;333.05;0.2186370036;292.5360556571;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.52;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T17:00:00;100.45;21.6;115.7896895522;3.05134491;336.65;2.04654114;331.85;2.378330778;331.25;0.1905540705;292.4258735064;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1079891721;20.4920108279;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-19T18:00:00;115.46;21.7;165.8657681793;2.659931291;337.05;1.997229188;332.85;2.319127896;333.95;0.1566024804;292.0571688131;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.365;6.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-19T19:00:00;130.15;21.2;196.6871118552;2.62351672;337.15;2.002783218;332.85;2.295725424;333.95;0.1783392945;292.210839728;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.0808697372;6.1191302628;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-19T20:00:00;129.19;21.4;193.8729629265;2.66512298;337.35;2.0296692;333.15;2.31165164;334.05;0.1565167321;292.0072580889;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;6.08;6.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-19T21:00:00;132.53;21.4;199.5886283558;2.665476927;334.85;2.050934;333.15;2.416678767;334.25;0.1411596128;292.0403567504;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.328293088;6.071706912;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-19T22:00:00;123.71;20;192.1222417363;2.84819612;337.15;2.029997965;332.85;2.410454616;333.95;0.1430304801;291.9020425904;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.75;5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-19T23:00:00;112.54;19;222.0313065195;2.70222446;336.85;1.95517245;331.65;2.3005156;333.15;0.1729239463;292.1021669484;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.615217477;11.384782523;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T00:00:00;113.99;18.6;199.2198273345;2.6529237;337.25;2.011669666;332.85;2.302625292;333.85;0.1524872737;291.9559772578;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.42;3.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-20T01:00:00;110.59;17.1;194.8596339677;2.715236559;337.25;2.043573861;333.05;2.221469302;332.05;0.1675980965;292.0420909449;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.2805912746;9.8194087254;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T02:00:00;105.17;17.8;176.4043852447;2.653926783;336.85;1.97854974;331.95;2.26049021;332.85;0.1494671749;291.9030079081;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T03:00:00;105.02;16.9;178.4106686213;2.3883728;337.15;1.88999304;332.15;2.13255166;332.95;0.2315186975;292.4110625355;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4400033903;16.4599966097;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T04:00:00;103.01;18.1;177.763237108;2.321315932;337.35;1.877958842;332.55;2.15188584;333.95;0.1762758338;292.1126142967;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.195;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T05:00:00;104.61;20.7;185.7828108555;2.194225176;336.05;1.803446703;331.85;2.177688996;333.75;0.2078095448;292.2520917738;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.2950767543;18.4049232457;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T06:00:00;104.72;20.9;171.0574728279;2.291864184;341.95;1.711486236;331.95;2.30213844;335.15;0.1601749898;291.9522032511;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T07:00:00;99.69;21.6;158.072065088;2.223461478;340.55;1.875029336;335.55;2.46235192;338.05;0.1858200719;292.1752893808;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4400190407;20.1599809593;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T08:00:00;98.99;22.4;113.5014738242;2.372933436;335.95;1.910030917;332.85;2.39161848;335.05;0.1976698635;292.1982329871;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.28;22.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T09:00:00;86.62;21.8;86.2098966802;2.510790896;337.75;1.904629378;331.75;2.211046752;333.55;0.1941577263;292.191371862;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8336513009;20.9663486991;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T10:00:00;73.31;23;74.5461293587;2.536504516;337.35;1.89150396;331.15;2.228220876;333.35;0.1908947628;292.1766543644;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T11:00:00;44;22.1;69.3785890374;2.90701008;337.55;1.997798581;332.05;2.406849393;333.45;0.174282268;292.2535711014;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7067415243;21.3932584757;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T12:00:00;19.23;21.9;71.2284066323;2.787202518;337.75;2.017965166;332.55;2.246156056;331.95;0.1702630458;292.2601582588;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T13:00:00;13.25;21.6;81.8694928214;2.774542967;338.05;2.056412484;333.05;2.35860208;334.15;0.2089670554;292.2696089017;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.965690657;20.634309343;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T14:00:00;13.84;21.8;102.9233885005;2.731200548;338.05;2.039666454;333.05;2.328260568;333.95;0.1732318776;292.2202629504;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T15:00:00;33.81;21.5;112.0592727212;2.726803491;338.05;2.025554741;332.85;2.321415261;333.85;0.1724967372;292.1324966964;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9605610775;20.5394389225;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T16:00:00;78.98;22.9;122.3229794709;2.873961503;335.85;2.064218904;332.75;2.4499288;333.15;0.1734313351;292.2943904791;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.755;22.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T17:00:00;95.1;22.3;152.7644238338;3.257663834;338.55;2.151306654;333.05;2.58219026;333.45;0.146007306;292.2413506956;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8592991984;21.4407008016;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T18:00:00;112;21.8;171.5138026637;3.125108584;338.85;2.132613216;333.35;2.548351248;334.25;0.181616696;292.5289496547;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.4586070959;10.3413929041;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-20T19:00:00;128.8;22;191.1759241867;2.543194534;339.75;2.002170456;334.85;2.350387152;336.35;0.1777232623;292.3045115784;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;3.679369251;3.320630749;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-20T20:00:00;140;22.1;202.4943938527;3.239460046;339.75;2.222756382;334.95;2.59405378;334.65;0.1863901443;292.3906992372;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.745;7.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-20T21:00:00;139.54;22;190.2649481253;3.342987445;340.05;2.29017699;335.45;2.770498458;336.55;0.1820745916;292.3365872384;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.3116377267;6.6883622733;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-20T22:00:00;126.71;22.4;190.0332029208;3.264885472;339.75;2.26042026;335.15;2.715772376;336.25;0.1908229439;292.3431183034;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;7.03;7.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-20T23:00:00;111.95;20.1;226.5855431739;3.139918398;339.85;2.238053048;335.55;2.680220988;336.95;0.2266678722;292.5641803953;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.0550159527;13.0449840473;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T00:00:00;111.95;19.7;209.0385992336;2.20234777;336.15;1.957542356;334.45;2.24014875;335.85;0.2292352182;292.6371221171;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T01:00:00;101.67;20.1;200.4284916702;2.26377786;337.85;1.897928168;333.55;2.149359246;334.55;0.2952691123;293.2369291938;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2207768331;18.8792231669;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T02:00:00;98.71;18.7;183.725363467;2.102215744;337.45;1.77486933;332.15;2.043642412;333.75;0.2785038642;293.0939915486;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T03:00:00;95.07;19.5;190.1109611835;2.18646912;337.15;1.79554655;331.75;2.042349736;332.95;0.2339131306;292.5807214127;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3797307096;18.1202692904;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T04:00:00;97.71;21.4;186.6063833677;1.97933318;336.75;1.696396622;331.45;1.825872673;330.45;0.2627529106;292.9894382337;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.33;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T05:00:00;106.22;22.3;231.0104378126;2.037800188;336.45;1.725915522;331.25;1.982780316;332.75;0.2228132163;292.9918266952;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.570791774;20.729208226;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T06:00:00;138.84;23.5;202.6030890528;2.132210304;336.35;1.770689118;331.25;2.039008924;332.95;0.3132003633;294.1713702189;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;8.075;8.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-21T07:00:00;160.93;23.2;181.6326497769;2.105040325;336.45;1.769589504;331.55;2.053912471;333.45;0.9294799337;295.9385565053;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.2783270039;7.9216729961;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-21T08:00:00;137.27;24;194.7361689052;1.84819092;333.55;1.65796889;330.15;1.9832224;333.15;3.7062290542;295.9371718519;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;8.55;9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-21T09:00:00;115.13;23.6;166.3763024189;1.97375117;336.15;1.68853704;330.75;1.976090298;332.95;7.5475774557;296.2993808094;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.2514124836;8.3485875164;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-21T10:00:00;104.04;22.6;148.7891749052;1.975929413;336.25;1.664849172;330.35;1.970522278;332.95;7.5087627341;296.0895314488;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T11:00:00;96.77;22.8;145.845166864;1.757057262;336.85;1.51212314;330.55;1.850507664;333.95;9.7953377208;297.2751428574;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2644098029;21.5355901971;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T12:00:00;92.64;21.3;158.7429884652;1.764793732;337.35;1.53266046;331.15;1.785000888;332.75;12.4608451315;298.8704734012;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T13:00:00;89.96;21;165.9661818205;1.766030448;337.35;1.5768129;332.15;1.871929152;334.55;9.8475067702;297.0494997448;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.93491318;20.06508682;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T14:00:00;95.1;20.6;196.9114767386;1.76450274;337.25;1.56334053;331.75;1.831801635;333.65;14.5666273117;298.5920181079;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T15:00:00;95.57;19;224.0931875971;1.777463076;337.45;1.597189335;332.45;1.868649896;334.35;15.6230468039;298.8263139852;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2156946912;18.7843053088;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T16:00:00;100;20;232.7663612595;1.875734432;334.75;1.71485223;332.15;1.986926952;333.95;12.0085613225;297.0567171456;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.5124835742;9.4875164258;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-21T17:00:00;118.67;19.1;269.5728038144;2.269676044;336.75;1.833765831;331.85;2.121898275;333.65;17.1251341635;299.875381063;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;2.1550591327;1.9449408673;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
