timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-08-21T18:00:00;142.78;19.8;299.0610724644;2.270286008;336.75;1.79847046;331.15;2.115528628;333.55;13.2547731824;298.6316181741;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.56;4.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-21T19:00:00;186.73;20.2;318.2522392085;1.382793984;334.75;1.068740868;326.35;1.527766758;330.95;5.7089828788;295.4699211525;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.4564694875;4.7435305125;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-21T20:00:00;203.45;20.5;306.6828388075;0;332.05;0.08847276;324.15;0.146424936;328.75;4.4721024009;295.4549291352;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.225;5.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-21T21:00:00;166.35;21.3;313.6954535443;0;330.85;0.034040468;324.75;0.06414415;328.15;3.5245235929;295.3861167115;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.7026262155;5.5973737845;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-21T22:00:00;136.01;21.3;322.3022423186;0;328.95;0.040168088;322.75;0.07894557;326.15;3.0962005218;295.2213402056;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.5267684663;5.5718423354;0.7281576646;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-21T23:00:00;115;19.3;376.1361926632;0.48230525;328.15;0.402206904;322.85;0.5528848;325.65;1.2411385338;295.6992560733;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;4.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T00:00:00;113.69;19.9;377.541806755;1.987844696;330.75;1.688717511;328.25;1.993260225;329.45;0.9671830127;299.0490052031;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.655;4.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T01:00:00;104.94;18.9;334.1174067275;2.179216704;335.85;1.710523724;329.55;2.000954725;331.65;2.5843451899;299.6999400152;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6100878975;11.2899121025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T02:00:00;103.47;18.8;304.0831719888;2.203851695;336.25;1.741861324;330.25;2.066849024;332.95;3.3909651147;299.3056079452;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T03:00:00;103.61;19;294.9274008081;2.387154271;336.25;1.839242916;330.95;2.147743401;332.85;4.1689651812;301.5707543423;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0694857819;17.9305142181;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T04:00:00;106.29;21.2;318.3097305559;2.4023628;336.35;1.831089544;330.75;2.02782252;330.75;3.9923657708;301.0662341265;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.14;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T05:00:00;112.51;24.6;307.2527350405;2.42733495;336.15;1.836000034;330.55;2.132241082;332.25;4.2158793802;301.8965937537;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.8745930618;21.7254069382;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T06:00:00;136.51;26.6;275.7611184373;2.534115024;336.35;1.88525043;330.95;2.196604875;332.65;4.5683580671;302.5994148564;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;11.02;11.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T07:00:00;150.87;26.6;264.2641348698;2.305262407;335.85;1.68385039;330.15;2.22716603;333.25;5.5193260054;299.8321134785;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.5950312221;11.0049687779;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T08:00:00;136.95;25.5;296.3962111635;2.201725215;330.05;1.66503384;327.95;2.145920504;329.55;11.6942409611;297.9044429569;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;8.8429895621;9.9347385461;0.5652614539;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T09:00:00;115.91;23.4;241.1200786701;1.753271568;325.55;1.541085238;325.35;1.991221882;326.95;29.2633304314;302.0699876017;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0;8.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T10:00:00;102.4;22.3;215.6586090733;2.447263705;337.65;1.843876404;330.35;2.173340904;332.35;29.9749353023;301.8530572737;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T11:00:00;99.67;21.7;214.6937132172;2.596987483;336.25;1.847988065;329.65;2.279338937;333.25;23.7791589786;300.4472645538;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8285217214;20.8714782786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T12:00:00;93.57;21.4;209.7715041493;2.15783159;336.15;1.771468361;331.05;2.076257299;333.25;14.6861955397;298.7608669103;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.33;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T13:00:00;92.58;19.4;210.8653203416;2.140209786;336.05;1.758428282;330.85;1.967906148;331.25;13.944300875;298.4643006373;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.0464816557;19.3535183443;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T14:00:00;92.44;19.3;233.6526944122;1.787340016;335.85;1.58961375;330.65;1.845702099;332.45;9.2717953106;297.4705624692;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T15:00:00;97.16;20.2;268.311679651;1.72783495;335.65;1.536714762;330.55;1.794939384;332.35;9.1200911106;297.4261228304;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4630706045;18.7369293955;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T16:00:00;99.95;18.6;284.8452203424;1.87443616;335.55;1.652347708;330.55;1.915040736;332.35;9.4703056291;297.83166122;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T17:00:00;108.94;19.2;294.907314605;2.153421942;333.35;1.800943892;330.55;2.11537194;332.65;11.8519991856;298.8291970942;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2694762943;17.9305237057;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-22T18:00:00;145.18;19.2;292.7884852929;2.21916375;335.45;1.796930161;330.85;2.103311161;332.85;6.8944255574;299.7467096734;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;3.99;4.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T19:00:00;192.83;19.1;326.7212429923;2.998345194;335.75;1.971537952;330.75;2.524743123;333.05;5.0167255906;300.1267009767;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.1628799212;3.9371200788;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T20:00:00;206.48;20.8;336.4014411787;2.844167;335.95;1.972703319;331.25;2.430247668;333.25;4.5230143103;301.940078455;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.51;5.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T21:00:00;166.3;21;348.6825363794;2.735067384;336.25;2.00269648;332.05;2.252398394;331.75;4.6965772604;300.8936153527;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.4026404468;5.5973595532;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T22:00:00;145.8;20;403.2166165311;2.856243168;336.35;2.07604605;332.15;2.42469084;333.55;4.7599773993;301.2693107827;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;3.7898526695;4.5205571806;0.4794428194;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-22T23:00:00;127.6;18.6;381.1614311105;2.8333947;336.15;2.0307884;331.35;2.380457258;332.85;4.43401622;301.755222206;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T00:00:00;123.89;17.8;303.5129347585;2.78286282;336.15;2.05128375;332.25;2.39556366;333.65;4.5540035902;302.0260606844;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;2.66;2.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T01:00:00;112.67;18.4;298.591069218;2.67525174;333.75;2.015332248;331.75;2.4023628;333.15;4.3317193186;301.9659182573;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.3433654139;10.0566345861;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-23T02:00:00;109.9;17.8;299.6199371268;2.906439288;335.95;2.0405814;332.15;2.482340832;333.55;4.502395485;302.0450299734;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-23T03:00:00;106.38;18.5;287.6767005955;2.9296459;336.15;2.034459376;331.95;2.498605606;333.75;4.5549848962;301.6090353812;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2810020762;17.2189979238;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-23T04:00:00;110.2;21.5;289.6486298591;2.91340351;336.15;2.047454687;332.25;2.503051628;333.85;4.5462913829;301.6982298957;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.3693579884;15.9794428852;5.5205571148;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-23T05:00:00;115.11;23.9;298.6566516777;2.561546616;335.95;1.982054235;332.45;2.173311525;331.65;5.715399163;301.9252346071;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;8.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T06:00:00;141.11;26.2;326.6975977499;2.599767296;335.85;1.994559896;332.35;2.300770218;333.35;4.4819312715;302.1409267489;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;10.64;11.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T07:00:00;162;27.5;290.2103858637;2.636393116;335.95;1.997676868;332.25;2.32578154;333.55;5.5575941535;301.3950705591;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.2578243364;11.2421756636;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T08:00:00;157.41;26.5;306.7531592545;2.587956938;338.95;1.939146905;332.25;2.378753276;334.35;4.9933617087;300.2042111063;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;10.0010001;11.0386071459;0.4613928541;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T09:00:00;136.5;24.5;252.1965319875;2.2487526;335.45;1.890461705;332.65;2.223855996;334.85;4.9174249294;300.0775260519;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;9.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T10:00:00;119.85;23.9;251.118160398;2.397768484;336.75;1.908380097;332.45;2.24434575;334.55;4.8118103655;299.7661817086;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;8.455;8.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T11:00:00;111.75;22.1;227.5068331038;2.363905689;337.05;1.913171672;332.95;2.237375932;334.95;8.1568419076;299.8132727471;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.3947717346;14.7052282654;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-23T12:00:00;102.34;20.7;189.9217315205;2.37175268;337.15;1.936642695;333.45;2.24507323;335.05;6.5892144592;300.2533724011;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.665;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-23T13:00:00;98.86;20.3;187.9832464385;2.364803847;337.25;1.95105939;333.75;2.147797962;333.35;6.9604158879;300.1376184126;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8515732852;19.4484267148;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-23T14:00:00;97.55;19.3;219.2565115346;2.25591548;337.45;1.912723992;333.95;2.196796538;335.35;5.8571990989;299.5617693096;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-23T15:00:00;104.63;19.4;287.1858275551;2.171983874;337.75;1.88825828;334.15;2.16544215;335.65;8.157209843;300.0840595389;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0425712615;18.3574287385;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-23T16:00:00;117.08;19.1;334.1983077549;2.177479146;337.85;1.90552194;334.55;2.178021958;335.85;9.2871012791;298.8031342943;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.895;4.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T17:00:00;144.2;19;367.6652744913;2.235369766;335.85;1.967494842;334.55;2.253377694;335.75;8.1066194056;299.4605639603;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.1577503417;3.8422496583;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T18:00:00;225.5;17.8;343.3071008046;2.39105888;337.95;1.9741289;334.35;2.265925325;335.65;6.0946738535;300.2653270862;0;37.3798062033;38.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T19:00:00;276.12;19;344.0965801422;2.606450319;338.25;2.037186027;334.25;2.36521935;335.65;5.1749171747;300.050402627;0;37.3798062033;37.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T20:00:00;291.93;20.1;364.5767565948;2.7190964;338.35;2.05001066;334.15;2.399500446;335.25;6.7866448686;301.0148111709;0;37.3798062033;36.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T21:00:00;240.79;19.6;396.3346447962;2.51261799;338.85;2.016371705;334.65;2.231774336;334.35;5.9817516417;300.9974731206;0;37.3798062033;36.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T22:00:00;172.82;19.8;437.7221904934;2.517732734;338.85;2.01267135;334.55;2.322636588;335.95;8.0897362871;300.8344057465;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;3.3687579284;4.2051616463;0.5948383537;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-23T23:00:00;138.67;18.2;425.9933684007;2.571132564;339.05;2.023987861;334.45;2.38009072;336.55;7.617626971;300.6831575552;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;3.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T00:00:00;133.82;17.2;351.4480291458;2.880240215;338.85;2.10244518;334.55;2.566118548;336.75;7.8226470484;300.7052056814;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;2.09;2.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T01:00:00;124.95;17.7;325.6125025049;2.934650123;336.25;2.188841824;334.75;2.701613097;336.85;7.3437775244;300.9656933618;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.3756628384;2.3243371616;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T02:00:00;118.05;18.2;317.1350266393;2.827307651;338.05;2.120399946;334.55;2.583207333;337.25;4.1016578101;302.0641120678;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.04;3.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T03:00:00;114.58;18.2;301.2622495411;2.329439925;337.85;1.92833963;333.75;2.319916932;336.95;5.1220314333;301.5211170952;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.164146544;3.035853456;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T04:00:00;121.73;19.9;293.7252418792;2.11369314;337.85;1.816514762;333.25;2.244310775;337.65;4.1855975031;302.3791734585;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.655;4.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T05:00:00;136.28;22.9;282.0136147598;1.887693084;337.55;1.696018892;332.95;2.013796146;335.75;4.5232880867;301.9673951968;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;1.8282219317;6.0717780683;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T06:00:00;164.9;25.5;307.9476889355;1.957262556;337.55;1.718660308;332.55;2.075391318;336.05;3.8424323339;301.4791819025;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;9.975;10.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T07:00:00;165.62;25.9;301.1437790971;2.23509836;337.15;1.813192137;331.85;2.115099135;333.65;6.1349368379;300.6260919976;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.7488555191;10.1511444809;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T08:00:00;163.63;25.1;327.4864149306;2.338343161;337.45;1.87007128;332.35;2.103767235;332.65;5.0763568973;299.4423777955;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;9.1588106179;9.8821918986;0.2178081014;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T09:00:00;131.97;23.7;272.8928604113;2.02186278;335.15;1.79342007;332.15;2.09589786;334.15;3.8281140964;298.9869724324;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;8.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T10:00:00;113.51;21.9;232.1463308183;2.12303846;339.15;1.731311465;332.65;2.302489589;337.05;4.2879850963;299.1650946369;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.555;6.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T11:00:00;108.94;22;216.1241520917;2.07650772;338.75;1.789018816;334.75;2.386044864;337.95;7.9775113933;298.872126247;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.2908660841;13.7091339159;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-24T12:00:00;108.99;20.9;224.1358365822;2.093266341;338.45;1.983281158;336.45;2.533299407;339.45;8.9250946574;298.0474373085;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-24T13:00:00;107.48;19.9;217.7531832595;2.405027895;339.65;2.034041075;335.65;2.32743236;337.15;9.3263565936;298.5603636105;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5464579369;19.3535420631;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-24T14:00:00;111.39;19.1;232.4698529836;2.193503292;338.05;1.917588315;334.25;2.23830207;336.65;8.4154178165;298.3388831486;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.0394218134;9.0605781866;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-24T15:00:00;116.03;19.4;269.0273857805;2.672470528;337.95;2.039860915;334.05;2.464612704;336.35;9.9895608874;298.8821101638;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;2.3127463863;2.0872536137;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T16:00:00;122.88;20.1;301.4121123181;2.539424229;338.45;2.065450024;334.95;2.309975638;335.25;11.2083314647;299.1385522041;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.7373158368;5.0462286702;0.0537713298;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T17:00:00;158.97;19.5;260.5169236043;2.701663461;338.45;2.089426086;334.95;2.50471364;337.15;11.1090089338;299.0739065476;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;4.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T18:00:00;211.78;19.2;257.5135858813;2.630840485;338.65;2.09942334;335.15;2.469721852;337.35;10.2068486923;298.7141395002;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;2.2076215506;1.9923784494;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T19:00:00;264.91;19.7;292.2386671991;2.738306069;338.85;2.122976904;335.55;2.529702578;337.35;10.3853180954;298.6564548611;0;37.3798062033;36.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T20:00:00;249.29;20.3;346.3905295447;2.164846176;336.35;1.99307136;335.55;2.30549604;337.45;9.1973488825;298.8844992095;0;37.3798062033;36;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T21:00:00;187.64;20.2;375.9762382626;2.609814914;338.55;2.107059082;335.35;2.466011704;337.35;8.9309476027;298.8066036494;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;2.7332457293;2.4667542707;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T22:00:00;159.27;19;399.9157739447;2.52453747;338.65;2.05550873;334.95;2.414777526;337.25;10.1312266618;299.173670539;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;2.8423895021;3.5218239301;0.4781760699;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-24T23:00:00;130.09;17.7;333.5569863101;2.72568569;338.65;2.115324374;335.35;2.38155967;334.65;8.1292045888;298.7261561671;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0;2.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T00:00:00;105.24;18.8;315.5275844442;3.010257679;338.25;2.163838896;334.55;2.502676696;334.35;5.8336420361;299.7532714699;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.4754317537;18.6079685498;0.1920314502;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T01:00:00;96.34;16.6;316.0983999701;2.973300296;338.35;2.114725602;333.85;2.553029504;335.55;5.5883834233;300.3092631976;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;16.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T02:00:00;95.71;16.5;303.3206210338;2.750187776;337.95;2.044210406;333.75;2.463756516;335.75;4.5543282654;301.7701338623;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.675;16.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T03:00:00;95.9;17.4;292.415647879;1.864592796;337.05;1.71665694;333.25;1.984808866;335.05;4.8235817502;301.5315998947;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3194423784;16.0805576216;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T04:00:00;96.76;17.6;279.6967145571;1.784637148;333.75;1.71376101;332.15;1.980077448;333.95;6.8199569342;301.1376173135;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T05:00:00;103;20.3;269.6264997401;1.976011954;336.45;1.696460976;330.95;2.02878783;334.15;5.2516652779;301.4389034868;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.3219912746;17.9780087254;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T06:00:00;124.22;22.4;250.4080934939;2.014781042;336.45;1.701358875;330.65;2.048001696;333.95;5.4540523429;301.5209677518;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;7.03;7.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T07:00:00;135.12;23.7;268.8213525991;2.011941072;336.35;1.716556212;330.95;2.035122502;333.75;6.2257030126;300.8168063937;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;1.0629003154;7.6370996846;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T08:00:00;139.42;22.7;306.8698985548;1.982038846;336.85;1.670660618;330.55;1.930944568;332.35;7.088229199;299.4307716484;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;7.315;7.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T09:00:00;129.03;22.5;295.8967697982;1.99760412;336.95;1.697132496;331.25;2.01821139;334.25;6.7086453126;299.3754582261;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.2898527858;7.2101472142;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T10:00:00;116.67;22.1;263.1542115947;1.902670778;337.05;1.70554888;332.35;1.976434452;334.35;9.472729806;298.3570832736;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.745;7.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T11:00:00;110.61;20.7;226.1135579542;1.915568159;337.05;1.718109102;332.55;1.974512226;334.25;11.1975274804;298.8274904391;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.512688975;13.187311025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T12:00:00;101.95;20.9;200.590398115;1.8156222;334.35;1.662616368;330.95;2.01114644;334.65;13.1541878515;298.8785061047;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T13:00:00;100;19.9;220.5285223598;2.13728028;337.05;1.75115628;331.15;2.10823704;334.55;14.3323584132;299.4488180808;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5464579369;19.3535420631;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T14:00:00;95.58;19.3;201.679023593;2.290398032;337.35;1.861296752;332.35;2.184767936;334.75;15.2284939568;299.5129891979;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T15:00:00;93.27;19;217.1574087962;2.389782992;337.45;1.925235249;333.05;2.22407424;334.55;12.1938167487;298.4212285661;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.83232159;18.16767841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T16:00:00;100.82;18.5;216.4513258094;2.648221661;337.45;2.022954;333.15;2.22653648;332.35;12.5140779534;299.0030811544;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.7240473062;8.7759526938;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-25T17:00:00;122.02;19.4;227.9147038067;2.49704712;337.55;2.000277609;333.85;2.33414756;335.55;15.0048581057;299.2317831682;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;2.3127463863;2.0872536137;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T18:00:00;142;19.3;250.6217868325;2.485245156;337.55;1.985915475;333.65;2.314872138;335.35;11.515347851;298.440362043;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.085;4.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T19:00:00;161.26;18.9;255.2473577272;2.518072691;337.45;2.02534629;334.15;2.339486144;335.55;7.9169469149;298.047906591;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.010322247;3.889677753;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T20:00:00;151.43;19;249.9548151244;2.308966959;335.05;1.963141154;333.45;2.288772394;335.25;7.2858185707;298.640967815;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.8;4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T21:00:00;138.13;19.4;291.0165802456;2.43323873;337.35;1.968917625;333.65;2.27452218;335.15;7.2034012788;298.7229905534;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.4154328515;3.9845671485;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T22:00:00;127.89;19.2;358.0083247317;2.322229479;337.45;1.900116204;333.05;2.243426607;335.45;6.1866143427;298.2190375078;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;3.99;4.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-25T23:00:00;107.89;17.8;243.0093265773;2.487107225;337.65;1.950958662;333.35;2.320357617;335.45;3.56149918;300.4120126368;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.3639311695;10.4360688305;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T00:00:00;109.9;17.1;168.5051108512;2.29927049;337.75;1.84470741;332.15;2.159725836;334.35;4.338122086;299.3040024062;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.245;17.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T01:00:00;104.1;16.9;155.6291287351;2.462205025;337.65;1.921504116;332.55;2.319437075;335.65;3.6594275413;300.2537082314;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7720332589;16.1279667411;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T02:00:00;101.91;16.3;122.1671960491;3.047345169;337.85;2.038702543;332.25;2.626237775;335.65;3.8582675291;300.0587251909;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.485;16.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T03:00:00;99.52;17;112.7362236603;2.884128036;337.85;1.980715392;331.55;2.50615461;335.35;3.159871244;300.0026809927;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2040583837;15.7959416163;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T04:00:00;96.12;18.6;98.1390025246;2.648638563;335.25;1.991631789;331.45;2.361954084;333.55;3.1924173148;299.6660321038;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T05:00:00;93.63;19.6;92.4555300806;2.762256949;337.45;1.970038224;331.25;2.38785517;334.15;3.5940106149;300.7724108264;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4797259658;18.1202740342;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T06:00:00;95.48;21.4;120.8366700033;2.734367884;337.45;1.959377844;331.25;2.319169866;333.25;4.1979573242;300.4712008147;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.33;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T07:00:00;95.9;22;193.2025442531;2.669006604;337.85;1.967866976;332.05;2.211129293;332.05;3.8280577012;300.051378579;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4131045204;20.5868954796;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T08:00:00;98.3;21.1;188.5938605845;2.435558272;337.95;1.89490353;332.15;2.128757572;332.55;3.713816252;300.9246198201;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T09:00:00;92.64;20.4;162.4773768103;2.39166045;338.15;1.896699846;332.55;2.197767444;334.35;3.7212911275;300.5124103855;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7144043495;19.6855956505;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T10:00:00;85.11;21.1;161.9019724496;2.024530673;338.05;1.744537611;332.45;2.06337111;335.35;3.7795487096;300.5047345319;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T11:00:00;80.38;20.2;163.8575548872;1.909979154;336.95;1.71976272;332.55;1.988345538;334.55;3.7442122587;300.3706431969;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6092795138;19.5907204862;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T12:00:00;69.91;18.9;175.9307942245;1.897526655;333.65;1.758285584;331.75;2.04343536;333.95;3.5756402181;300.3569718502;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T13:00:00;46.27;18.9;187.0443696247;1.91572065;335.65;1.690115112;330.95;1.96910649;333.25;1.8020192464;297.9467376795;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9694905256;17.9305094744;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T14:00:00;56.38;18.7;181.5282310916;1.985667852;335.85;1.694729014;330.55;2.006636064;333.35;0.4586164789;296.419557973;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T15:00:00;80.53;19;162.599691779;2.031079392;335.75;1.713158041;330.45;1.980301288;332.35;0.429569349;296.6332884146;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1169186202;17.8830813798;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T16:00:00;86.87;18.7;146.8955945996;1.976845758;335.75;1.698914822;330.55;1.90426284;331.15;0.2422885289;295.0533155403;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T17:00:00;95;18.5;163.268803776;1.916969957;335.85;1.60056792;329.15;1.73583723;328.55;0.9102341285;292.4876227369;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8541065309;17.6458934691;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T18:00:00;103.76;18.9;174.3306920143;1.943471214;335.75;1.559275036;327.85;1.714519268;327.75;0.4497399923;294.0543124255;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.9342969777;8.9657030223;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-26T19:00:00;123.82;19.9;182.3848719274;2.02036585;335.65;1.586244958;327.75;1.74817641;327.65;0.7102271631;293.6204841953;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;2.5755584757;2.3244415243;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-26T20:00:00;132.21;19.5;180.5918454613;1.852824408;332.85;1.57248999;327.65;1.736110035;327.65;0.9404695451;293.0485471803;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.275;4.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-26T21:00:00;135.02;19.2;193.9771421258;1.903378672;335.35;1.5310656;327.35;1.69134903;327.35;0.1579620245;293.8298012701;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.0731438239;4.1268561761;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-26T22:00:00;122.98;18.5;221.8352727568;1.94606496;335.15;1.538976945;327.05;1.70381412;327.15;0.4041738079;293.5865286342;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;3.325;3.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-26T23:00:00;110.63;17.6;133.6892933047;1.879395615;333.65;1.522352628;326.55;1.688939952;326.75;0.8194190372;292.8528135917;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.5908362024;10.0091637976;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T00:00:00;102.39;17.6;138.430109867;1.91129981;333.75;1.5577865;327.15;1.725999462;327.25;0.8074596505;292.8953357555;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T01:00:00;98.31;17.3;143.9332110047;1.584830569;331.05;1.528753053;329.25;1.706031535;329.65;0.3144259661;294.6199315047;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7451187385;16.5548812615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T02:00:00;96.91;16.8;140.0035532189;1.569129592;330.75;1.520556312;328.95;1.706449836;329.55;0.1890985901;294.2589156821;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.96;16.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T03:00:00;96;17.2;137.5397132672;1.774383877;334.45;1.622523826;330.55;1.775598209;330.25;0.1496215675;293.6069953223;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0720190276;16.1279809724;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T04:00:00;99.16;17.8;139.403773461;1.702941144;333.35;1.605139852;330.45;1.763730492;330.35;0.1310823591;293.6357302648;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T05:00:00;98.07;18.8;145.2511568039;1.817124726;335.75;1.59515379;330.05;1.754032624;329.95;0.8567923714;293.0361636932;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4386893298;17.3613106702;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T06:00:00;99.16;19.3;143.5087306175;1.828649688;335.95;1.61938447;330.55;1.775700336;330.35;0.5430794643;293.5656970371;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T07:00:00;96.32;20.1;155.8762905115;2.346089424;336.55;1.808470512;331.35;2.055371628;331.35;0.2767030995;294.5194506668;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4105081866;18.6894918134;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T08:00:00;94.1;20.6;142.5542598098;2.40560848;337.15;1.860892441;331.45;2.124582956;332.25;0.2859218659;294.4269091461;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T09:00:00;94.92;20.7;157.6378987813;2.12306644;337.15;1.777968115;331.65;2.008994778;332.45;0.1690240307;293.8384027365;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.109255795;19.590744205;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T10:00:00;93.24;20.6;138.1760319948;2.11321748;337.15;1.777968115;331.65;2.001505931;332.25;1.0888364167;292.7467857522;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T11:00:00;93.98;21.1;123.0360191693;2.564736336;337.05;1.96528722;332.15;2.23141899;332.65;0.0373916392;293.1399229606;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3195054665;19.7804945335;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T12:00:00;93.26;20.2;121.2884700164;2.575883568;336.25;1.98564267;332.25;2.266599643;332.85;0.19494315;293.8105001765;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T13:00:00;87.6;19.2;152.9519653609;2.6390736;338.15;1.970429944;332.35;2.238829493;332.85;0.2127340164;293.889596767;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5105508804;18.6894491196;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T14:00:00;87.87;18.9;169.1635779091;2.617505217;338.05;1.96092234;332.15;2.22920857;332.65;0.1760068973;293.8841076432;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T15:00:00;89.06;20.4;157.4947576479;2.468893644;337.85;1.897652565;331.85;2.14701732;332.35;0.5776071235;293.6791639804;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7579267937;18.6420732063;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T16:00:00;96.33;19.8;157.6388016635;2.362336011;337.25;1.816886896;330.75;2.0251924;330.75;0.5106353068;293.1806694908;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.81;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T17:00:00;105.62;19.5;148.5470800141;2.260530781;336.25;1.74158712;329.55;1.891890084;328.85;0.1158015533;293.6429563804;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8579694875;18.6420305125;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-27T18:00:00;119.94;20.1;134.3438693211;2.192424663;336.05;1.715981223;329.45;1.861688472;328.75;0.1027556761;293.6179501382;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;4.845;5.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-27T19:00:00;129.13;19.7;131.6233073102;1.886210144;334.75;1.610686887;329.05;1.749704118;328.55;0.1247858649;293.6281581445;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.051358883;4.648641117;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-27T20:00:00;125.08;21;150.0056202167;1.691396596;334.05;1.537383484;329.55;1.677987181;329.05;0.1234553688;293.7169681567;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.7;6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-27T21:00:00;127.14;21.7;154.9394094873;1.7803674;335.15;1.563122286;329.45;1.704605954;329.05;0.257798333;294.3759536943;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.6757116951;6.0242883049;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-27T22:00:00;119;20.5;143.5287325308;2.027428002;335.45;1.68203169;329.65;1.828659481;329.05;0.5941731268;292.9913580524;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.225;5.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-27T23:00:00;102.99;19.1;156.6210778602;1.967206648;334.95;1.666213197;329.45;1.810042988;328.95;0.0722729935;293.4217207374;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.430615703;11.669384297;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T00:00:00;93.31;18.6;136.944017734;1.69679114;333.85;1.570062725;330.25;1.714352787;329.85;0.2076466707;294.4883030726;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T01:00:00;88.52;18.4;142.3035855742;1.641593595;334.25;1.531619604;330.35;1.681880598;330.05;0.7893863224;297.7491453808;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8489769514;17.5510230486;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T02:00:00;85;17.8;154.3312975062;1.424263142;329.85;1.49284492;330.15;1.644373408;329.95;1.2333379265;297.6724545578;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T03:00:00;80.66;17.8;161.626117776;1.419642245;329.85;1.46756499;329.65;1.625990548;329.55;4.0166629711;300.7093842794;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9130651511;16.8869348489;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T04:00:00;85.24;18;179.5035114343;1.59463616;334.75;1.49308275;330.65;1.647675048;330.35;4.4924502116;301.6730656286;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T05:00:00;93.35;19.2;146.1128289242;1.559567427;333.85;1.481252806;330.55;1.638055524;330.25;6.2106431798;300.6848461181;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5540733246;17.6459266754;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T06:00:00;111.18;19.3;164.1921047769;1.68393433;332.55;1.63368225;330.65;1.77288275;330.15;4.955946356;300.7900664418;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.1445466491;9.1554533509;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T07:00:00;140.51;19.5;208.8035456087;1.701203586;332.05;1.655580797;330.85;1.798599168;330.35;5.4668879767;300.440680102;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;2.3653088042;2.1346911958;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T08:00:00;145.66;20.4;237.4753235628;2.202042788;336.25;1.728857619;330.05;1.962194031;330.05;6.5671323273;297.9849525599;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.13;5.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T09:00:00;124.55;20.8;257.5076747557;2.31092416;339.55;1.96155189;333.65;2.402955976;335.55;5.9699469707;295.6829069921;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.4872469645;5.3127530355;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T10:00:00;116.58;21.6;274.7979813607;1.925024;333.15;1.732197032;330.75;1.897362972;330.45;6.3464302232;295.6860645491;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.27;6.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T11:00:00;114.86;21.8;270.5055608568;2.026328388;333.25;1.77741551;330.85;1.929230793;330.25;6.2589968816;295.9305978103;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.4436770828;6.3563229172;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T12:00:00;105.07;21.7;298.3008362474;2.16144101;336.15;1.767461625;330.65;1.916249472;330.05;6.7670652922;296.2631713521;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T13:00:00;100.25;21.6;275.0909759162;2.118914208;336.35;1.740814872;330.45;1.886866275;329.85;5.4752329116;295.9683476557;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0605563338;20.5394436662;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T14:00:00;100.59;21.8;255.4830059119;2.142951826;336.25;1.749685931;330.45;1.903333904;329.95;5.354382438;295.6247692282;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.4586070959;10.3413929041;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-28T15:00:00;117.58;21.1;242.8618091327;2.004089884;335.95;1.665646602;329.75;1.819579971;329.45;4.192103384;295.0897684861;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;3.2063074901;2.8936925099;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T16:00:00;116.47;20.5;248.9891079024;1.653998528;330.85;1.552161121;328.45;1.688371958;328.05;1.843479616;293.6595685076;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.225;5.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T17:00:00;150.15;20.6;274.8346628602;1.871531836;334.35;1.56315866;327.85;1.70364624;327.55;12.7115102976;299.5155766924;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.3346892904;5.2653107096;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T18:00:00;162.85;21.1;279.6024927377;2.056970685;331.65;1.68978215;328.15;2.002434867;329.05;13.2585017881;299.8042516444;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.795;6.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T19:00:00;174.96;21.2;296.3873581217;1.813993764;329.45;1.631734842;328.05;1.787271465;327.65;6.0596119452;296.2218015174;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.3654667674;5.8345332326;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T20:00:00;166.73;22;293.8705088859;1.878448492;334.35;1.5776523;328.15;1.713067106;327.75;0.3845132919;296.3082650133;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.65;7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T21:00:00;142.4;21.6;292.4746995812;1.86497892;334.55;1.5624032;328.05;1.6989456;327.65;0.5991854134;295.5000505205;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.1488208936;6.4511791064;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T22:00:00;123.72;21.1;265.3811492627;1.944906588;334.55;1.60784272;328.35;1.748116253;327.85;0.3911679891;296.0755010983;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.795;6.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-28T23:00:00;107.94;20;292.5813973393;2.026097553;332.05;1.660789274;327.75;1.90033165;328.15;1.6876834784;297.6159982254;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6190804336;12.3809195664;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T00:00:00;103.09;20;285.2549863039;1.9288013;327.15;1.702957932;328.25;1.92677275;328.15;3.3250243052;300.2238567563;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T01:00:00;96.97;18.3;276.6772656893;1.64106897;329.75;1.564973163;328.25;1.693636395;327.65;3.9979378254;300.850638408;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1323547963;18.1676452037;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T02:00:00;95.04;18.6;280.9124853156;1.6207415;328.15;1.582909742;328.05;1.716928346;327.45;4.8556468206;300.9866393425;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T03:00:00;95.04;19.2;280.0140823428;1.56111612;327.15;1.552527659;326.85;1.741960653;327.05;5.7984728486;299.0128269155;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2694762943;17.9305237057;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T04:00:00;95.05;20.4;266.6359003463;1.906736272;327.55;1.740294444;328.55;1.99592532;329.15;5.9229563984;299.1387600495;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T05:00:00;98.81;22.6;301.5118721479;1.816674248;325.95;1.710343253;328.05;1.881871845;327.65;5.7249338137;299.4498665844;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.2028074113;20.3971925887;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T06:00:00;121.88;25.1;297.542243892;2.267504796;330.35;1.64262186;326.15;2.214222482;328.95;5.312614958;299.91425842;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;9.595;10.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T07:00:00;147.16;26;296.6063629023;0.188290011;328.85;0.1359828;323.15;0.210896452;326.95;4.9836545627;300.5030942547;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.9911492904;10.0088507096;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T08:00:00;168.78;25.1;307.43978762;0;329.85;0.006648048;322.85;0.02343325;326.65;5.0752184916;296.5528429093;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;9.595;10.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T09:00:00;150.84;24.4;340.3152675671;0;328.25;0.005817042;322.85;0.0463069;326.25;7.8710525631;294.4229205564;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.1501506045;9.2498493955;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T10:00:00;131.77;23.3;327.8859732127;0;327.15;0.004570533;322.85;0.044051712;325.95;6.7070911576;294.586259349;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;7.4744316537;8.0949855827;0.2050144173;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T11:00:00;116.98;22.1;313.1824027213;0;326.35;0.015166559;322.45;0.072750798;325.25;11.4881273894;297.8030293748;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0;7.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T12:00:00;111.19;21.1;265.8688783016;0;325.35;0.010330216;321.55;0.06331874;324.15;10.0287317565;296.6205256439;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T13:00:00;102.85;19.9;270.4416813837;0;324.65;0.010293842;321.45;0.069351228;323.75;10.4569298105;296.3538610353;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4515922602;19.4484077398;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T14:00:00;100.15;20.1;269.6284573653;0;323.75;0.00744268;321.15;0.071349;323.15;9.467760732;294.515803213;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T15:00:00;107.64;19.1;282.4456442477;0;322.55;0.001544496;320.75;0.056977073;322.45;9.9048512236;293.7804713615;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5054213009;18.5945786991;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-29T16:00:00;114.09;19.2;278.7299316672;0;321.85;0.002673489;320.45;0.04834944;321.95;14.2231194116;298.1576496625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.99;4.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T17:00:00;140.63;18.9;291.6238456572;0;321.05;0.001499728;319.95;0.036166948;321.25;14.246421073;298.4762672764;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;0.0577550854;3.8422449146;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T18:00:00;155.85;19.9;306.9162999884;0;320.75;0.001112205;319.65;0.025964041;320.85;12.6230766023;297.9564559829;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;4.655;4.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T19:00:00;171.81;20.2;315.8717619651;0;319.95;0.00036374;319.15;0.005686935;320.25;20.8564839182;301.2248286757;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0.4090366491;4.7909633509;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T20:00:00;162.5;19.7;313.762754688;0;318.95;0;318.75;0.001116402;319.75;13.8417694706;299.5310834984;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;4.465;4.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T21:00:00;136.68;20.6;322.6684358048;0;318.45;0;318.35;0.000366538;319.35;8.3707966859;297.1076029396;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.7141519974;4.8858480026;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T22:00:00;122.08;19.7;323.1493232888;0;317.85;0;317.75;0.000356745;318.65;4.8904103169;301.205814583;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;4.465;4.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-29T23:00:00;102.81;18.1;284.8132321256;0;317.25;0.000339957;317.45;0.001755745;318.25;4.6022422906;300.8213536868;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.2844542313;10.8155457687;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T00:00:00;100.12;17.8;273.766271271;0;316.75;0;316.95;0.00137102;317.65;4.5024786605;301.2506296249;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.91;17.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T01:00:00;98.6;17.7;258.3222304759;0;316.15;0.001303868;316.45;0.00668722;317.05;4.7894086576;301.4188739838;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8605027332;16.8394972668;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T02:00:00;96.36;16.9;255.7805651738;0;315.85;0;316.15;0;316.65;4.5771502677;301.2173189434;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.055;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T03:00:00;94.57;17.9;257.7350367247;0;315.35;0.000623954;315.45;0.000320371;316.05;4.6003124464;301.5477503656;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3925231143;16.5074768857;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T04:00:00;96.81;19.3;278.3297104768;0;315.05;0.00030778;315.15;0;315.65;4.6742465451;301.4213210104;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T05:00:00;97.68;22.1;255.8395332094;0;314.65;0;314.65;0;315.15;4.9812457075;297.5007031014;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.461756544;19.638243456;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T06:00:00;128.15;24.8;252.145479751;0;314.15;0;314.05;0;314.55;4.8829026614;298.1153482636;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;9.31;9.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T07:00:00;144.13;25.3;227.7465940091;0;313.85;0;313.85;0;314.35;5.0577976365;297.9256945186;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.7655108804;9.5344891196;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T08:00:00;139.91;24.7;211.978048295;0;313.25;0.000275603;312.85;0.000283997;313.45;9.5791974602;294.0315340675;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;8.8429895621;9.5142392032;0.1857607968;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T09:00:00;124.7;23.4;183.2859195269;0;312.75;0.00425296;312.15;0.003838856;312.75;9.0454195824;295.7808200393;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0;8.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T10:00:00;110.29;21.8;162.2850126088;0;312.15;0.00128708;311.55;0.00132905;312.15;8.9098746538;295.5813978774;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.71;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T11:00:00;99.3;21.8;153.6767636636;0;311.85;0.007343351;311.25;0.003139356;311.85;8.2908707993;293.8397566299;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1182483311;20.6817516689;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T12:00:00;97.74;20.1;161.2742686114;0;311.35;0.011441022;310.55;0.002754631;311.05;9.0579369064;295.4823406038;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
