timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-08-30T13:00:00;95.58;20;180.4157493706;0;311.05;0.001947408;310.55;0;310.85;9.8535253537;293.8847348192;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9784830618;19.0215169382;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T14:00:00;94.1;20.2;190.2454405551;0;310.65;0.012382549;309.85;0;310.05;8.1905075836;293.7834140578;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T15:00:00;96.65;20.3;213.7204081724;0;310.35;0.004180212;309.75;0;309.95;9.4290826103;293.5904292586;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.088737477;19.211262523;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T16:00:00;95.74;19.6;217.6812004299;0;310.05;0.000228037;309.45;0;309.65;9.6440931053;293.8747098008;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.8425895221;12.7203469361;6.8796530639;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-30T17:00:00;115.33;19.6;234.8214966593;0;309.85;0.020909454;309.05;0;309.45;6.0861394278;294.4744235325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;4.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T18:00:00;139.92;20.5;248.1254733442;0;309.65;0.02865152;309.15;0;309.45;18.3082315564;300.1493573153;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.225;5.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T19:00:00;169.01;21.3;262.8247313915;0;309.45;0.032309905;308.65;0;308.95;8.857880873;296.2131844158;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.7026262155;5.5973737845;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T20:00:00;168.09;22.1;250.8692616055;0;309.25;0.03016244;308.55;0;308.85;6.184874508;298.9899204794;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;6.745;7.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T21:00:00;134.4;21.6;215.8264882759;0;309.05;0.0303583;308.65;0;308.85;6.2637089507;298.3647141669;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.1013880552;6.4986119448;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T22:00:00;119.49;20.2;238.6764463736;0;308.85;0.029946994;308.55;0.000219643;308.85;6.0396816879;298.354632171;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;4.94;5.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-30T23:00:00;101.59;19.4;179.0693804159;0;308.75;0.034478355;308.65;0;308.85;5.3211214543;298.8976845317;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.7306014717;11.6693985283;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T00:00:00;96.31;18.9;146.1120138352;0;308.55;0.035333144;308.55;0;308.75;5.9397321343;299.4089258215;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T01:00:00;91.76;18.6;143.5142540938;0;308.55;0.039384648;308.45;0;308.65;5.2961914917;300.0534411794;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.811803272;17.788196728;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T02:00:00;91.43;17.6;134.6259555394;0;308.35;0.041097024;308.45;0;308.65;5.966334298;299.2288211906;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.72;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T03:00:00;90.81;17;131.6369128805;0;308.15;0.036757326;308.25;0;308.35;4.5436657656;301.1804426074;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5874314849;16.4125685151;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T04:00:00;88.47;18.2;132.1061487129;0;308.05;0.038236069;308.25;0;308.35;4.5354572334;301.1147412923;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T05:00:00;91.43;19.9;140.0844608271;0;307.85;0.038563435;308.05;0.000211249;308.25;4.4890314813;300.7132909759;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8271445729;18.0728554271;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T06:00:00;105.41;21;138.3412701298;0;307.65;0.041336253;307.85;0.000208451;308.05;4.3668405614;300.1994101286;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.038107753;9.961892247;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T07:00:00;141.51;21.4;182.8607536378;0;307.55;0.040924947;307.85;0;308.05;4.2521224918;300.771028986;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;3.3639947438;3.0360052562;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-31T08:00:00;127.72;21.8;206.695910609;0;307.35;0.036716755;307.65;0;307.75;4.9151786994;297.6583323036;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;6.46;6.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-31T09:00:00;114.13;21.3;197.659925458;0;307.35;0.03529677;307.65;0.001429778;307.75;6.1768540996;294.1944383848;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.0859993167;6.2140006833;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-31T10:00:00;96.87;21.3;167.2645483909;0;307.15;0.030593332;307.35;0.000604368;307.55;8.1048529124;293.9456096692;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T11:00:00;92;22.9;144.4122743507;0;306.85;0.034520325;307.25;0.001787922;307.35;7.7622477219;294.2074970064;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9335991196;20.9664008804;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T12:00:00;90.06;23.2;145.4290269799;0;306.45;0.02916915;307.05;0.00058758;307.15;8.4078846047;293.6715017955;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.04;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T13:00:00;88.04;21.7;140.6840143235;0;306.25;0.034691003;306.85;0.006516542;306.85;8.6483055377;293.7957717984;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4016261761;21.2983738239;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T14:00:00;86.26;23;147.2298765794;0;306.25;0.039384648;306.75;0.04721625;306.65;8.3012117176;294.0605075732;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T15:00:00;87.01;22.2;171.5697527929;0;306.05;0.051168425;306.45;0.052445712;306.35;7.5200759457;293.6901246284;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7593039422;21.4406960578;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T16:00:00;89.01;21;180.0483057167;0;306.05;0.047447085;306.45;0.042288972;306.35;8.7847130407;293.9375673098;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T17:00:00;99.72;20.6;155.5031765222;0;306.05;0.04651675;306.45;0.0415503;306.35;5.9085838108;295.7323503088;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8669620237;19.7330379763;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T18:00:00;119.05;20.6;141.973796108;0;306.05;0.04398456;306.25;0.037386876;306.25;5.0648901653;297.9157099784;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;5.32;5.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-31T19:00:00;148.55;22;149.2742697329;0;306.05;0.043766316;306.35;0.0366538;306.25;4.9491424073;297.7779072106;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;1.0231303022;5.9768696978;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-31T20:00:00;139.15;22.5;141.9225370997;0;305.95;0.04237571;306.15;0.033748077;306.05;4.4223874705;300.5731245811;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;7.125;7.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-31T21:00:00;125.5;21.8;156.9044877999;0;305.95;0.04150833;306.05;0.033206664;306.05;4.3949657618;300.4741255879;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.0167815375;6.7832184625;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-08-31T22:00:00;106.03;21;159.6233740573;0;305.85;0.04331304;306.05;0.031158528;305.95;4.3842751294;300.6593576909;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-08-31T23:00:00;96.89;19.4;184.334815666;0;305.65;0.04318713;305.75;0.03349206;305.75;4.4977018289;300.6476025528;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2362130092;19.1637869908;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T00:00:00;98.9;19.9;196.3849293802;0;305.65;0.043529885;305.85;0.029614032;305.75;4.7352387941;301.5378727985;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T01:00:00;95.97;18.5;159.4354780577;0;305.55;0.042482034;305.75;0.026793648;305.75;4.7146885433;301.2234426313;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2849124704;18.2150875296;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T02:00:00;93.29;18.7;135.4964393995;0;305.55;0.041776938;305.75;0.0244825;305.65;4.9010627325;299.7298889699;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.765;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T03:00:00;93.07;19.4;143.1323817503;0;305.55;0.041397809;305.85;0.022210524;305.75;4.7023139093;299.3380851277;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3271682917;18.0728317083;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T04:00:00;94.08;20.4;167.6550405455;0;305.45;0.041248116;305.75;0.022384;305.65;4.1255829397;300.0794080762;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T05:00:00;97.2;22.9;113.6758615606;0;305.45;0.043715952;305.75;0.025706625;305.65;4.4206506979;299.21168395;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.3604946649;20.5395053351;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T06:00:00;112.04;24.9;138.5136919369;0;305.35;0.048122802;305.75;0.036548875;305.65;4.7263072711;299.3279924378;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.0880420499;11.8119579501;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T07:00:00;128.43;26.4;143.9964171159;0;305.15;0.047011996;305.55;0.034071246;305.45;3.8132871356;299.5421072488;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;5.9921156373;5.4078843627;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-01T08:00:00;129.43;25.9;146.0223080156;0;305.15;0.045992125;305.65;0.035103708;305.45;1.6672644569;293.0172687214;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;10.355;10.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-01T09:00:00;111.3;25.5;152.6062014031;0;305.15;0.041113812;305.55;0.030285552;305.45;1.8939328602;293.4118578014;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.2332371748;17.2667628252;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T10:00:00;102.22;25.2;145.5062839454;0;305.15;0.040610172;305.45;0.03047022;305.25;1.5060634718;291.951343476;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.94;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T11:00:00;96.52;24;137.4520141287;0;305.05;0.046288713;305.45;0.037072101;305.25;1.7786533121;293.2853404575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6619050197;23.3380949803;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T12:00:00;92.02;23.7;110.3954299238;0;304.95;0.043673982;305.25;0.03290448;305.15;1.8160528963;294.1114966566;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.515;23.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T13:00:00;88.9;23.5;71.1355548824;0;304.85;0.04683852;305.15;0.038790073;305.05;1.3877829862;294.1351350843;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1105855059;22.3894144941;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T14:00:00;89.23;21.6;74.0202816078;0;304.85;0.048244515;305.25;0.039289516;305.05;1.6284084641;294.5090866139;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.52;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T15:00:00;92.02;21.4;88.1149403754;0;304.85;0.041435582;304.95;0.038133942;304.95;1.3301970491;294.6785978389;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0028643364;20.3971356636;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T16:00:00;96.57;21.6;84.3079279217;0;304.75;0.043451541;305.05;0.039949844;304.95;1.3041802186;295.1818148572;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.52;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T17:00:00;107.61;21.2;112.2966634862;0;304.85;0.0428094;305.15;0.039784762;304.95;2.0513558981;292.9686125741;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8977395007;20.3022604993;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-01T18:00:00;127.15;21.3;142.2322941556;0;304.75;0.04044509;304.95;0.036992358;304.85;2.7580316942;292.4442975472;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;5.985;6.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-01T19:00:00;151.52;22.1;147.4343591628;0;304.85;0.03995544;305.15;0.035127491;305.05;3.168251769;293.5339915552;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.7436628515;6.3563371485;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-01T20:00:00;147.34;22.7;140.8731753083;0;304.95;0.03424752;305.15;0.023640302;305.05;3.7265046756;294.225597175;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;7.315;7.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-01T21:00:00;127.7;22.9;132.9147168875;0;304.75;0.039289516;305.05;0.031964352;305.05;6.5483878744;295.8607572742;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;0;0.5001024573;7.3998975427;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-01T22:00:00;118.56;21.8;171.3027988417;0;304.75;0.04314516;305.15;0.038124149;305.05;3.5362944751;296.8252694211;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;5.4742316337;6.3077634965;0.4922365035;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-01T23:00:00;114.65;20.2;147.2681587573;0;304.75;0.038956554;305.05;0.031695744;304.95;2.8473466095;299.0711232844;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;5.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-02T00:00:00;107.46;20.1;150.8085744875;0;304.85;0.039289516;305.05;0.030965466;305.05;2.8218915067;299.1392088549;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T01:00:00;102.7;20.2;158.5676155967;0;304.75;0.04079484;305.15;0.033795643;305.05;2.828723897;299.1351670079;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0836078975;19.1163921025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T02:00:00;100;20.4;146.1540310329;0;304.65;0.040114926;304.95;0.033555015;304.85;2.7301826026;298.612749633;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T03:00:00;95.9;22;152.0103446312;0;304.75;0.039622478;305.05;0.033181482;304.95;2.4793939186;298.9895438362;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8874329041;20.1125670959;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T04:00:00;96.4;24.1;139.9132192269;0;304.65;0.03879427;304.95;0.033882381;304.85;2.4497012824;299.2811819952;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.895;24.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T05:00:00;100.2;26.8;141.1227126348;0;304.55;0.03928392;304.85;0.034566492;304.75;2.4269590086;299.2608771457;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.6554139422;24.1445860578;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T06:00:00;101.02;29.2;137.7005425856;0;304.45;0.039949844;304.95;0.035682894;304.85;2.4077384659;299.3642040371;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.74;29.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T07:00:00;101.09;32;134.4981811276;0;304.35;0.039738595;304.65;0.036199125;304.65;2.9209317365;299.1476682638;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.9695849146;29.0304150854;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T08:00:00;100.22;31.2;121.020563526;0;304.35;0.040733284;304.75;0.03636001;304.65;2.8852153556;299.723784775;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.2368421053;30;1.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T09:00:00;94.58;27.9;97.8300526467;0;304.25;0.040408716;304.75;0.034268505;304.65;2.9196853597;299.5299565788;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0657490145;26.8342509855;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T10:00:00;89.77;25.9;82.5719568113;0;304.25;0.037974456;304.75;0.03185523;304.65;2.7182754445;299.1801104759;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.605;25.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T11:00:00;79.9;24.3;71.0314153374;0;304.35;0.036501309;304.85;0.028075132;304.75;2.7901514226;299.2681176767;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4875624047;23.8124375953;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T12:00:00;76;23.5;64.6453395476;0;304.45;0.035028162;304.85;0.026614576;304.75;2.6176884901;299.1283444176;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.325;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T13:00:00;62.99;23.3;68.2290120533;0;304.45;0.03466722;304.95;0.023570352;304.85;1.1896522489;295.9704917899;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1003263469;22.1996736531;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T14:00:00;55.35;22.5;74.266844337;0;304.45;0.03290448;305.15;0.020470168;304.95;0.1157957582;292.8513956771;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T15:00:00;69.4;21.6;97.5369314429;0;304.55;0.03139356;305.15;0.016838364;304.95;0.1003259933;292.7225038649;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6810936268;20.9189063732;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T16:00:00;80.01;21.5;98.4367449479;0;304.65;0.029793104;305.25;0.01124796;305.15;0.1725118266;293.062164351;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T17:00:00;93.45;21.4;102.5844237302;0;304.75;0.02816187;305.35;0.009141066;305.25;0.2110645961;293.3321739195;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0502971748;20.3497028252;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T18:00:00;110;21.5;142.2626692892;0;304.75;0.027991192;305.35;0.005755486;305.25;0.2560264422;293.5563445848;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.3009198423;10.1990801577;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T19:00:00;121.79;22.3;148.9390510198;0;304.75;0.029837872;305.55;0.004949662;305.35;0.2534584249;293.7383354285;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;3.8370565046;3.4629434954;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-02T20:00:00;126.8;22.9;136.0244705089;0;304.85;0.031572632;305.55;0.009557968;305.35;0.2077148881;293.5491701984;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;7.505;7.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-02T21:00:00;115.19;22.5;117.1335373462;0;304.85;0.032613488;305.55;0.017579834;305.35;0.0946500264;292.7513791776;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.1949871091;7.3050128909;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-02T22:00:00;105.64;21.9;115.1810916808;0;304.95;0.03556258;305.55;0.022700174;305.35;0.0446093615;292.446645567;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-02T23:00:00;97.34;20.4;112.465953077;0;304.75;0.035619939;305.45;0.026915361;305.25;0.0999634112;292.6606070602;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3349416426;20.0650583574;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T00:00:00;105.28;19.5;139.2188840112;0;304.85;0.037512786;305.45;0.028608151;305.25;0.2758356611;293.4882342454;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.525;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T01:00:00;101.03;18.8;135.8949053783;0;304.75;0.038743906;305.35;0.03072204;305.15;0.1814009071;293.2316994382;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6323310775;18.1676689225;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T02:00:00;101.94;18.6;132.9278894007;0;304.55;0.038790073;305.05;0.03136558;304.95;0.1431228307;292.909556126;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T03:00:00;101.64;19.2;126.6442894354;0;304.55;0.0402912;305.15;0.03219099;304.95;0.3113717634;292.3880478731;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2694762943;17.9305237057;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T04:00:00;100.37;22.4;127.3557219289;0;304.45;0.039611286;304.85;0.032943652;304.75;0.4152653844;292.445011862;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.28;22.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T05:00:00;99.03;24.4;152.3738012438;0;304.35;0.039611286;304.85;0.03314231;304.65;0.1469102499;292.8567760682;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.2002741656;22.1997258344;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T06:00:00;98.18;25.9;142.4837246648;0;304.35;0.039447603;304.85;0.031050805;304.65;0.1766565791;293.078586927;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.605;25.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T07:00:00;94.43;26.9;124.1164376968;0;304.15;0.038436126;304.55;0.030510791;304.45;0.2962345994;293.5938777347;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8541852694;25.0458147306;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T08:00:00;89.54;28.9;127.3021402659;0;304.15;0.038129745;304.65;0.029185938;304.55;0.1714172072;293.1502288666;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.455;28.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T09:00:00;82.8;28.8;96.4906347684;0;304.15;0.03747921;304.55;0.027665225;304.45;0.0914297696;292.6442298795;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4298860578;27.3701139422;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T10:00:00;60.3;27.6;74.7554072507;0;304.05;0.035885749;304.45;0.025226768;304.35;0.1450557626;292.8335191573;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.22;27.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T11:00:00;43.43;25.6;79.4569355534;0;304.15;0.0353947;304.65;0.022606441;304.45;0.0738302598;292.5242781258;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3645155848;25.2354844152;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T12:00:00;21.37;24.7;75.1183558154;0;304.05;0.033356357;304.45;0.018332496;304.35;0.3676487379;292.4497075077;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.465;24.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T13:00:00;11.33;23.5;55.4857520262;0;304.15;0.033332574;304.55;0.017705744;304.45;0.1016912506;292.707352374;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6362571222;22.8637428778;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T14:00:00;4.94;22;58.3442443621;0;304.15;0.032375658;304.55;0.013595482;304.45;0.1587109393;292.9940561478;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.9;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T15:00:00;15.71;23.2;74.6744608668;0;304.05;0.0316174;304.45;0.014258608;304.35;0.3777965871;292.8451473824;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7592565046;21.4407434954;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T16:00:00;53.66;23.5;81.4811714177;0;304.15;0.03185523;304.65;0.01275888;304.55;0.2879981111;293.7748037095;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.325;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T17:00:00;94.43;23.3;86.0429789368;0;304.05;0.030510791;304.45;0.013121221;304.45;0.1224972377;292.8853078102;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1003263469;22.1996736531;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T18:00:00;110.03;23.3;109.7379799723;0;304.15;0.03109977;304.55;0.013121221;304.45;0.1430929507;293.0325466829;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.247043364;11.052956636;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T19:00:00;125.19;23.3;118.5746279404;0;304.25;0.03121169;304.65;0.014194254;304.55;0.1495885979;293.0375502373;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;4.3626806833;3.9373193167;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-03T20:00:00;138.59;24.9;103.4085617432;0;304.15;0.031775487;304.45;0.016599135;304.45;0.2593848985;293.5184870412;0;5.4742268041;0;0;0;0;0;0;0;-0;0;-0;9.405;9.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-03T21:00:00;119.32;24.2;96.7509557196;0;304.25;0.034608462;304.55;0.022922615;304.45;0.4705126851;294.3400516588;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.1398914455;9.0601085545;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-03T22:00:00;109.83;23.5;111.1510137074;0;304.15;0.035727662;304.45;0.023659888;304.35;0.7404970104;295.8965197255;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.325;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-03T23:00:00;101.17;22.6;151.0292184308;0;304.05;0.037135056;304.35;0.026243841;304.25;1.0246768703;296.5616913789;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7323894218;21.8676105782;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T00:00:00;100.85;22;151.9577713477;0;304.05;0.038098967;304.45;0.028517216;304.35;2.5495050629;299.3153141072;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.9;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T01:00:00;94.49;21.4;150.8399317266;0;303.85;0.03801083;304.15;0.02816187;304.15;2.735689292;299.3143331261;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8131329829;20.5868670171;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T02:00:00;93.14;21.5;159.9884726677;0;303.85;0.03785694;304.15;0.02954688;304.15;2.661891334;299.1260168475;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T03:00:00;93.59;21.7;149.7540490868;0;303.75;0.0384725;304.15;0.03047022;304.15;2.6442586768;299.2587996046;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2079844284;20.4920155716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T04:00:00;93.19;24.1;114.5257727127;0;303.75;0.03816472;304.15;0.031870619;304.05;2.5664740069;299.122836469;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.895;24.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T05:00:00;103.38;25.8;88.3348556238;0;303.75;0.038356383;304.25;0.03202311;304.05;2.5742661133;299.1074258507;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.1297897635;23.6702102365;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T06:00:00;127.33;27;119.7716708518;0;303.65;0.0384725;304.15;0.032785565;304.05;2.4800416046;299.0397518902;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;11.4;12;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-04T07:00:00;144.33;27.6;113.8365327034;0;303.65;0.038977539;304.25;0.032480583;304.05;2.5547156473;299.1721072404;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.9309240473;11.6690759527;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-04T08:00:00;129.92;27.5;119.5593050403;0;303.65;0.039288117;304.25;0.03262468;304.15;3.3437521181;296.4755630588;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.875;12.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-04T09:00:00;109.36;26.4;86.9420813513;0;303.65;0.036337626;304.25;0.028363326;304.05;3.9096634677;293.3002192051;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.9473735217;18.4526264783;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T10:00:00;92.88;26.4;74.6868618526;0;303.65;0.0352548;304.35;0.0246224;304.15;6.1201184727;294.852568832;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.08;26.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T11:00:00;82.07;24.9;64.466221481;0;303.65;0.033672531;304.45;0.020032281;304.25;20.59427612;301.6893471695;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5657727201;24.3342272799;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T12:00:00;77.65;23.8;60.0681249803;0;303.65;0.032249748;304.45;0.012848416;304.35;14.1243064543;298.4868371516;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.61;23.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T13:00:00;72.51;22.7;63.2741994768;0;303.65;0.031578228;304.55;0.011382264;304.45;4.7490658193;294.1884571189;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6426533246;22.0573466754;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T14:00:00;72.04;21.3;76.3867322503;0;303.75;0.029185938;304.55;0.005533045;304.45;5.8043737896;294.7644640084;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T15:00:00;80.4;21;100.8708647817;0;303.75;0.03056815;304.65;0.010526076;304.55;10.3806220641;297.0645497131;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.93491318;20.06508682;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T16:00:00;90.97;20.5;96.973383755;0;303.75;0.02928107;304.65;0.00933133;304.65;23.8600492969;301.4425539671;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T17:00:00;109.58;20.9;113.257130121;0;303.85;0.03349206;304.55;0.021211638;304.55;27.1203771513;301.5721371542;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2618134691;19.6381865309;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T18:00:00;138.44;20.8;139.2550974579;0;303.85;0.036362808;304.55;0.025452007;304.45;19.5647692431;298.7653259119;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;5.51;5.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-04T19:00:00;198.28;21.3;134.0063874658;0;303.95;0.036518097;304.45;0.025933263;304.25;16.6572534905;298.392518868;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;0.5603277004;5.7396722996;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-04T20:00:00;172.77;23;109.3790497557;0;303.95;0.035885749;304.45;0.024690951;304.25;12.2376415647;298.4221205686;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;0;4.2049934297;3.7950065703;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-04T21:00:00;124.95;23.4;99.7518212104;0;303.95;0.036676184;304.45;0.024535662;304.25;5.1131208277;296.5126262887;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;0;4.4152431012;3.9847568988;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-04T22:00:00;105.01;22.1;101.3289610957;0;303.85;0.037424649;304.25;0.02723853;304.15;4.4490196514;297.4022876416;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-04T23:00:00;95.56;20.6;97.9265143208;0;303.85;0.038545248;304.35;0.028728465;304.25;2.9621604578;298.4870159459;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3452008016;20.2547991984;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T00:00:00;94.48;20.9;104.9782441759;0;303.65;0.03939584;304.15;0.029888236;304.05;3.1123214564;298.4162854591;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T01:00:00;92.13;20.5;115.117887191;0;303.65;0.0384725;304.15;0.0302184;303.95;3.7291221076;298.6046051677;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8618324442;19.6381675558;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T02:00:00;91.34;20.5;119.8356713969;0;303.55;0.03970362;304.15;0.03248478;303.95;2.9358036714;299.562285066;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T03:00:00;91.08;21.1;120.1697505802;0;303.45;0.037924092;303.95;0.031136144;303.85;2.7379566668;299.1915135782;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3669383049;19.7330616951;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T04:00:00;91.65;23.6;133.9126065613;0;303.45;0.040105133;304.05;0.03324024;303.95;2.7706338183;298.7680075315;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.42;23.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T05:00:00;95.6;27.2;109.5813794923;0;303.45;0.039888288;303.95;0.032782767;303.85;3.1228701675;298.650997706;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.1028278055;24.0971721945;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T06:00:00;120;29.7;130.3903966296;0;303.45;0.038377368;303.95;0.031438328;303.75;3.3512686475;298.5352771837;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.965;14.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-05T07:00:00;126;30.9;147.820206741;0;303.45;0.03964766;304.05;0.031585223;303.85;3.0771600676;298.7338485452;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.3847972011;14.5152027989;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-05T08:00:00;118.16;28.5;159.9760281331;0;303.45;0.037872329;303.85;0.028324154;303.75;4.0003332251;296.5068022512;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.825;13.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-05T09:00:00;97.78;26.7;124.7069762273;0;303.45;0.037470816;303.95;0.027992591;303.85;4.7304249372;293.6739723056;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6307323916;19.0692676084;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T10:00:00;88;25.4;110.3055099155;0;303.45;0.03770305;304.15;0.028591363;303.85;4.5093006834;293.8124229073;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.13;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T11:00:00;81.85;23.5;100.8666252067;0;303.85;0.04012332;305.15;0.02767222;304.65;6.0797901968;295.3791541146;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3042272536;23.1957727464;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T12:00:00;75.9;22.5;104.978818203;0;304.95;0.045282832;306.75;0.031762896;306.35;13.0451144686;298.4318234517;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T13:00:00;75.05;21.7;106.6139104751;0;303.55;0.03626208;303.95;0.02795202;303.95;18.1524338586;300.0000246836;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7336560447;20.9663439553;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T14:00:00;77.13;21.1;124.4117119288;0;303.35;0.033248634;303.35;0.023973264;303.35;29.5809864109;302.0041726686;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.045;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T15:00:00;83;20.1;150.8679792822;0;302.95;0.02732247;302.15;0.017304231;302.45;24.0153867932;299.5261771422;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5567170959;19.5432829041;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T16:00:00;88.51;20.4;163.0967141393;0;302.75;0.023188425;301.65;0.008466748;302.05;12.5960722068;296.1559246123;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T17:00:00;103.26;19.9;120.8790993501;0;302.65;0.02115288;301.55;0.001825695;301.85;8.2570859802;294.9975977555;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7836221288;19.1163778712;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T18:00:00;129.1;20.4;159.564468236;0;302.65;0.020763958;301.35;0.003850048;301.75;5.4119322124;294.4997127772;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.13;5.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-05T19:00:00;184.87;20.9;154.9360427068;0;302.65;0.020800332;301.55;0.003324024;301.95;4.2111231727;297.4519567825;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.5398093824;5.3601906176;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-05T20:00:00;154.53;20.9;167.1430716898;0;303.15;0.020947227;302.45;0;302.85;3.6402338891;298.9893291141;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;5.605;5.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-05T21:00:00;121.95;21.3;216.5987337207;0;302.85;0.021421488;301.95;0.001673204;302.35;3.7179764076;299.2740388536;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.512894862;5.787105138;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-05T22:00:00;107.61;20.3;216.8945257764;0;303.95;0.034025079;305.25;0.002455245;304.85;3.4205520786;299.2378605955;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-05T23:00:00;96.03;18.9;194.1679507512;0;304.35;0.038377368;305.85;0.016863546;305.45;3.2444325124;299.1001074828;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.3054307884;18.5945692116;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T00:00:00;88.89;18.3;199.2839549894;0;304.35;0.041220136;305.85;0.022870852;305.35;3.8405661211;298.1236130537;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.385;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T01:00:00;85.52;18.3;205.8489696861;0;304.25;0.04142439;305.75;0.026915361;305.25;3.5076826516;299.0318275657;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9387130486;17.3612869514;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T02:00:00;90.53;18.2;205.3671308584;0;304.25;0.043369;305.65;0.03139356;305.15;3.2405292959;299.4320660742;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T03:00:00;92.12;18.6;194.91190983;0;304.05;0.043715952;305.55;0.03307236;305.15;3.1807350663;299.2424468864;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1438331406;17.4561668594;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T04:00:00;92.48;20.6;179.6121973972;0;304.05;0.043363404;305.45;0.032963238;305.05;3.0602357499;299.2452363991;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.57;20.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T05:00:00;102.98;22.7;169.5340613283;0;304.55;0.051728025;307.65;0.039095055;306.65;3.1180001341;299.3047221504;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.1605041524;20.5394958476;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T06:00:00;122.71;25.3;187.2881570923;0;307.25;0.078072594;314.45;0.061526621;313.05;3.1337433597;298.7502508397;0;5.4742268041;0;0;0;0;0;0;-0;0;0;0;9.785;10.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-06T07:00:00;141.99;27.3;197.6981365417;0;307.45;0.08196741;314.85;0.065887304;313.45;3.1176749187;298.3501801355;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.579595046;10.720404954;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-06T08:00:00;119.19;26;208.4393418904;0;305.55;0.063479625;309.65;0.051060702;308.95;3.6574309177;296.2841783706;0;5.4742268041;0;0;0;0;-0;0;-0;0;0;0;10.45;11;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-06T09:00:00;97.73;25.1;157.3675806785;0;307.95;0.082241614;315.25;0.063114486;313.75;4.3984645389;295.7334667128;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.9755546649;17.1244453351;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T10:00:00;88.65;24.3;134.8933925806;0;308.15;0.07285992;314.15;0.054846396;312.95;13.8395710445;298.6602804585;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.085;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T11:00:00;82.1;22.3;127.3055839617;0;307.05;0.05759683;311.05;0.04019327;310.05;12.966630234;298.282847453;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.1952394612;22.1047605388;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T12:00:00;75.17;21;117.1957990413;0;304.15;0.030251976;303.35;0.018711625;303.85;7.4804209764;295.248088223;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T13:00:00;73.43;21.4;124.3106556689;0;303.55;0.024711936;302.75;0.003462525;303.05;4.0959781787;293.5837561365;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2874613666;20.1125386334;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T14:00:00;75.48;19.9;133.7182242027;0;303.35;0.021663515;302.65;0.001508122;302.95;6.0062707233;294.69974513;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T15:00:00;82.5;19.9;150.4379018861;0;303.25;0.01611648;302.15;0.00026581;302.65;10.4378109921;296.3202500401;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0207863206;18.8792136794;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T16:00:00;91.44;20;153.2495758422;0;303.15;0.01485738;302.15;0.000132905;302.65;8.6785368494;296.0323639065;0;0;0;0;0;-0;0;0;-0;0;0;-0;19;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T17:00:00;105.87;20.4;180.2885627553;0;302.85;0.014454468;301.55;0;302.15;6.8988801555;295.6583576819;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2361655716;19.1638344284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T18:00:00;145.83;20.1;214.7307164005;0;303.35;0.015187544;302.35;0;302.75;7.1317350137;295.7018262319;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;4.845;5.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-06T19:00:00;189.83;20.9;207.5536598489;0;303.85;0.014555196;303.35;0;303.65;4.364609193;295.262267317;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.6821078975;5.2178921025;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-06T20:00:00;166.04;21.4;203.0132805967;0;304.35;0.021397705;304.65;0;304.75;3.76403602;299.1964048897;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;6.00060006;6.3603521982;0.0396478018;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-06T21:00:00;123.13;20.7;187.5400659291;0;303.95;0.019339776;302.75;0;303.05;4.0048830259;298.5616580588;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;5.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-06T22:00:00;105.5;20.5;182.5945484933;0;303.85;0.02312547;302.65;0;302.85;3.3735697584;298.8227191017;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-06T23:00:00;95.72;19;165.1621174636;0;304.55;0.032337885;304.65;0.004900697;304.45;3.2986592885;299.3740927349;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2631275296;18.7368724704;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T00:00:00;95.42;18.2;149.9746399472;0;304.55;0.035233815;304.65;0.011698438;304.45;3.4939723892;299.5046674904;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T01:00:00;91.37;17.9;148.8018444309;0;304.25;0.032772974;303.75;0.018091868;303.75;3.3693092531;299.4455930393;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7758962155;17.1241037845;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T02:00:00;89.08;17.9;135.5204794099;1.019833227;307.85;0.738848274;306.95;0.018338092;304.45;3.4594729688;298.6820605751;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.005;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T03:00:00;84.01;18;128.9848761541;1.40129436;313.55;0.979505653;313.45;0.658797494;310.45;3.5434307096;298.4262454543;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9707571485;17.0292428515;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T04:00:00;87.84;19;141.6900366644;1.927087525;320.65;0.043827872;310.95;1.930585025;322.05;3.215005357;298.6715022097;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.05;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T05:00:00;92.09;20.9;128.1862832479;2.397365572;327.45;0.04465608;312.15;2.197079136;325.95;3.1996270049;299.1114762037;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.9733060447;18.9266939553;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T06:00:00;116.02;22.1;146.7559423141;2.857384752;333.95;0.0470064;315.55;2.46861944;329.95;3.02241525;298.9912041126;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;6.745;7.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-07T07:00:00;130;24.3;204.9330536897;2.94402762;336.45;0.39552528;317.95;2.453129712;330.05;3.071775111;298.6954112734;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;1.5205733377;7.7794266623;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-07T08:00:00;126;24.1;210.3805316448;2.473574698;332.25;1.912367247;328.85;2.55156615;331.75;5.0750849534;293.6398701756;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;8.645;9.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-07T09:00:00;102.68;22.9;140.4823957112;2.128403625;330.65;1.81197081;328.25;2.12447943;329.05;5.9544521954;294.3828475332;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.7204054008;15.1795945992;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T10:00:00;88.22;22.4;113.3944782539;2.309471998;332.25;1.882043922;329.45;2.045020427;328.45;6.2040940161;294.732726372;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.28;22.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T11:00:00;82.7;21.9;110.2341990389;2.885268221;336.45;1.94091664;329.95;2.350830635;330.45;10.2390877623;296.9194151131;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8862137188;21.0137862812;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T12:00:00;73.53;21.6;100.1072987346;2.58673701;336.25;1.937346392;330.75;2.20250166;331.15;12.7035227296;298.4289075794;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.52;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T13:00:00;65.2;20.6;103.023386607;2.685165054;336.05;1.988899542;330.95;2.402083;333.55;11.6391837285;298.2639767478;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5823649934;20.0176350066;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T14:00:00;70.18;20.1;126.8708647961;2.926418407;341.05;2.296956544;333.55;2.92102806;337.65;5.6290534526;295.5835351862;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T15:00:00;82;19.7;166.0638959544;3.14808576;344.35;2.43654037;337.75;2.922094098;339.35;4.856243955;295.1368812755;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8207958081;18.8792041919;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T16:00:00;88.3;19.9;204.9854729997;2.167851228;334.85;1.984930579;334.05;2.215813145;334.45;5.1375071543;294.8908945772;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.905;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T17:00:00;103.14;20.2;218.2288814381;2.44417891;336.15;2.017358;333.15;2.26638;333.65;5.6887096353;295.10500303;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1784735742;19.0215264258;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T18:00:00;133.53;20.3;231.4367046652;2.149736976;336.35;1.866594765;332.45;2.186519484;334.85;5.8704849971;295.3852940009;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.035;5.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-07T19:00:00;167.27;20.3;234.0093913183;2.191665006;336.45;1.902255275;332.85;2.217493344;334.95;5.1502147806;295.6997614112;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.2718677135;5.0281322865;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-07T20:00:00;146.73;21.3;270.4585688037;2.321881128;337.55;1.9440504;333.15;2.160407149;333.25;3.8296374271;298.9213351122;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;5.579505319;6.0975190817;0.2024809183;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-07T21:00:00;118;20.3;230.8822174155;1.998716325;337.45;1.834068015;333.65;2.124416475;335.65;3.8372220587;299.1039333906;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0;5.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-07T22:00:00;101.4;20.3;211.5529860036;2.509335936;336.35;2.009372508;332.75;2.38807901;335.35;3.6091569526;299.038626328;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.285;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-07T23:00:00;88.95;18.5;251.0933134309;2.48749195;336.15;1.906106722;330.85;2.130095016;330.95;3.2267742046;299.0754643311;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.095181117;18.404818883;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T00:00:00;84.62;19.2;231.9846922751;2.34238767;333.35;1.918237451;330.85;2.124206625;330.65;3.3070554267;299.2621412062;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.24;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T01:00:00;81.52;18.4;227.6233576401;2.188531246;335.35;1.767541368;329.75;1.91937204;329.15;3.4936631624;299.2877025492;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5643799212;17.8356200788;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T02:00:00;82.06;18.5;205.9575722151;1.984404555;332.65;1.739550176;329.55;1.86937178;328.65;3.5429908084;298.3301815428;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.575;18.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T03:00:00;82.1;18.7;210.492034325;1.64477632;328.35;1.654155216;328.85;1.787909409;328.25;3.2258894243;298.4529051569;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0540970434;17.6459029566;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T04:00:00;87.42;20.1;227.9136743472;1.595246124;326.55;1.635431;328.15;1.76941323;327.65;3.2274058777;299.160714074;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T05:00:00;93.55;21.6;165.0468993553;1.631692872;326.55;1.654344081;328.25;1.796808448;327.75;3.1603862398;298.8838502411;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8194817477;19.7805182523;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T06:00:00;112.89;23.5;193.0427022466;1.74536442;327.95;1.681055188;328.45;1.824332374;327.85;3.0563689769;298.8073889448;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.3521681997;11.1478318003;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T07:00:00;133.76;25.1;209.4646096448;1.725437064;328.55;1.627995315;327.65;1.774122264;327.35;3.393917603;296.8972405811;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;5.308804205;4.791195795;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-08T08:00:00;122.52;26;230.2117521905;1.850030605;329.65;1.6755823;328.15;1.822987935;327.65;4.5046295844;293.8377286411;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;10.45;11;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-08T09:00:00;100.18;24.7;151.4854335155;1.926993792;333.95;1.63985184;328.35;1.779930912;327.95;6.4319564832;294.5359957716;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.7653049934;16.9346950066;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T10:00:00;89.87;24.5;139.3066252029;2.495547392;334.75;1.781503388;328.75;2.00805465;328.15;14.5895387431;297.6127932949;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.275;24.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T11:00:00;82.48;23.8;123.3959682782;2.072093875;335.65;1.713360896;329.95;1.866300975;329.45;26.1894919911;299.8122665811;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8888100526;22.9111899474;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T12:00:00;75.1;23.3;112.4664860838;2.012710522;336.25;1.71762225;330.65;1.898195377;330.85;22.71626402;298.8644958851;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.135;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T13:00:00;70.91;22.4;124.9253082269;2.240127765;336.65;1.792119;330.65;2.123614848;333.35;19.2315592249;297.9554797449;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7221302628;21.6778697372;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T14:00:00;72.57;21.6;138.8329940005;2.218584564;337.25;1.80328302;330.35;2.196407616;333.95;16.4901011742;297.6270611282;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.52;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T15:00:00;80.23;21.2;185.4786426039;2.25972076;337.15;1.83559992;331.65;2.16186071;334.15;10.0059650524;296.0507668447;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8977395007;20.3022604993;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T16:00:00;88.41;21.3;216.6307789714;2.23989693;334.65;1.896042316;331.95;2.205259089;333.85;9.0150386132;296.0191242807;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T17:00:00;107.9;21.1;230.4426155961;2.424093467;337.05;1.929847752;332.35;2.244182067;334.25;9.2776318991;296.410065712;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9874755979;20.1125244021;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-08T18:00:00;171.82;21.2;254.6835648197;2.3360502;337.15;1.901878944;332.35;2.237146496;334.75;7.4759403424;296.3758449292;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;3.258869908;2.941130092;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-08T19:00:00;230;22.4;254.7151332347;2.151336033;337.25;1.8713024;333.15;2.176723686;335.35;4.0923993818;298.2610229669;0;37.3798062033;33.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-08T20:00:00;195.55;22.6;248.2152005812;2.371590396;337.25;1.944352584;332.95;2.178167454;333.35;3.489184064;299.313866766;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;7.22;7.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-08T21:00:00;132.08;23;243.0923827666;2.677686;337.15;2.062552695;333.05;2.431894291;335.25;3.500075009;299.2557595862;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.6000977135;7.3999022865;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
