timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-09-08T22:00:00;113.93;21.6;321.9209845023;2.754512085;337.05;2.0985;333.15;2.475478737;335.25;3.5305890456;299.1414524385;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.27;6.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-08T23:00:00;105.98;20.6;318.7795064245;2.494365237;337.25;1.976132268;332.75;2.19939588;332.85;3.3805452786;298.9012468129;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.697290749;12.902709251;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T00:00:00;105.2;19.6;294.3462016705;2.494032275;335.85;1.980719589;332.25;2.248366476;332.95;3.6344168276;299.0964180375;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.62;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T01:00:00;102.47;20.1;259.9086955679;2.896748415;337.65;1.997369088;331.55;2.362541664;332.35;3.4680922331;299.0475471465;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2682096715;18.8317903285;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T02:00:00;100.01;19.7;238.2610153839;2.861044536;337.55;1.970199109;331.45;2.340104502;332.25;3.4131575623;299.1820158177;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T03:00:00;100;21.2;216.5149364793;2.874122388;337.85;1.982931408;331.75;2.359070745;332.65;3.2316062619;299.1684914394;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7989634297;19.4010365703;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T04:00:00;100.85;23;207.6950439366;2.827951191;337.45;1.98501312;331.55;2.330734;332.35;2.7504247189;299.0996260486;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T05:00:00;101.33;24.8;193.0368991948;2.531298837;334.85;1.989848064;331.55;2.272054344;332.35;2.7966364413;299.203701769;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.1259268068;22.6740731932;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T06:00:00;103.83;27.2;197.6397605008;2.380885352;332.95;1.974485645;331.45;2.25944096;332.35;2.9293544677;299.1671681779;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.84;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T07:00:00;104.04;28.1;212.0266410513;2.333483035;331.45;1.983225198;331.35;2.277198467;332.25;3.0139695656;299.1022479488;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.868307385;26.231692615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T08:00:00;96.09;27.4;165.365820948;2.208532749;334.25;1.911783864;331.95;2.179323028;332.95;3.0612414698;299.0419444465;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.03;27.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T09:00:00;89.77;26.4;111.0649061672;3.1061997;338.15;2.094031594;332.55;2.538777891;333.45;2.9638522389;299.1517797658;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8798806045;25.5201193955;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T10:00:00;78.79;26.8;92.9748699527;3.07196617;338.65;2.056206831;332.25;2.4767896;333.15;2.8813643974;299.0292179097;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.46;26.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T11:00:00;65.53;25.2;89.5404089395;3.002802408;338.75;2.0667427;332.65;2.443150645;333.25;2.8652874307;298.9072522854;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5337286202;24.6662713798;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T12:00:00;20.52;24.3;87.08449553;3.102959616;338.75;2.150425284;333.75;2.498171916;333.35;2.316354696;299.368020898;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.085;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T13:00:00;5.19;24.5;99.4651324286;2.75679945;338.45;2.053357068;333.55;2.375737032;334.05;0.4431030597;295.6742226733;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3516126544;23.1483873456;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T14:00:00;10.39;23.8;120.2443324783;1.794887621;336.45;1.67549836;332.65;1.924559532;334.35;0.4629196832;294.6110253279;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.61;23.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T15:00:00;57.89;23.8;152.1366199425;1.96954018;336.15;1.759180944;332.25;2.010130766;333.75;0.3906405277;295.3009744589;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2208399212;22.5791600788;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T16:00:00;78.8;25.4;178.3128876504;2.1760046;333.55;1.89712794;331.95;2.163545106;333.35;0.4318969138;294.1220272162;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.13;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T17:00:00;97.75;24;140.2480622674;2.85261696;336.35;2.053529145;332.45;2.49626368;334.15;0.3898403984;293.7394570136;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.567039343;23.432960657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T18:00:00;121.3;22.8;163.7156283186;2.670815511;337.25;2.018891304;332.45;2.389626304;334.75;0.3523858347;294.2652167524;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;4.099868594;3.700131406;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-09T19:00:00;154.21;23.2;168.1016102911;2.08797952;337.15;1.799404992;332.75;2.087576608;334.75;0.3189049965;293.9699310261;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;4.3101182654;3.8898817346;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-09T20:00:00;156.51;24.9;160.9517688146;1.5672997;335.65;1.43856372;331.15;1.578136354;331.35;0.3768190069;293.5232642776;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;9.405;9.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-09T21:00:00;131.78;24.7;172.6972459556;1.675129024;335.55;1.525122648;330.95;1.769513958;332.85;0.3228355402;293.5829269064;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.4027035348;9.2972964652;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-09T22:00:00;110.9;24;201.5213116504;1.737160684;335.85;1.60358976;331.55;1.879566293;333.85;0.3319535176;292.9537722669;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-09T23:00:00;103.16;22.7;201.1198442231;2.031662775;335.65;1.761976146;331.35;2.045455516;333.45;0.4351200702;293.3380047689;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5477876478;22.1522123522;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T00:00:00;105.85;21.9;209.3487459018;1.83375324;332.75;1.722343875;330.65;1.987720185;332.65;0.339764822;293.0241992527;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T01:00:00;104.33;22.6;195.2813141361;2.188839026;334.95;1.807333125;330.65;2.09768858;332.65;0.2435621071;292.4269224428;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4913148357;21.1086851643;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T02:00:00;103.63;22.3;193.8090958391;2.179482514;334.95;1.676165683;328.05;2.079563136;332.35;0.3687864561;293.1313460592;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T03:00:00;100.79;22.5;182.5608985792;2.0805928;334.75;1.60725514;327.15;1.840334136;328.55;0.4141314073;293.5839778099;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2490210644;21.2509789356;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T04:00:00;96.81;24.3;185.0333448748;2.650355136;334.75;1.795133845;328.45;2.04512815;327.75;0.2925217391;292.5940649989;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.085;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T05:00:00;98.72;25.6;191.9118287346;2.3637504;333.15;1.786244599;328.45;1.95557816;327.75;0.30230717;292.7544305917;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.929799251;23.670200749;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T06:00:00;99.35;26.9;186.3543909754;2.224666017;331.85;1.775873812;328.45;1.929923298;327.75;0.2974520724;292.7044939846;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.555;26.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T07:00:00;97.25;27.8;175.7388982718;1.850758085;329.05;1.727738419;329.25;1.87433823;328.65;0.2560676511;292.6577330379;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8529186465;25.9470813535;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T08:00:00;93.35;27.6;124.4083682271;2.04272187;334.05;1.75062466;330.15;1.88141717;329.35;0.4062547751;293.1365930406;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.22;27.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T09:00:00;89.06;26.9;92.020369854;2.060721404;336.55;1.70872461;330.05;1.83836994;329.45;0.2479378252;292.6488989777;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0478270171;25.8521729829;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T10:00:00;56.08;26;74.6521618991;2.000353155;336.65;1.688401337;330.25;2.015488936;333.55;0.2582336084;292.6115368292;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T11:00:00;18;26.3;73.0446715376;2.031998535;336.65;1.714088376;330.55;2.026792856;333.55;0.2851286332;292.6718744102;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4913779238;24.8086220762;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T12:00:00;8.28;26.1;63.9066125462;1.995484635;336.65;1.710960212;330.85;1.931867908;331.95;0.2536975975;292.5529603464;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.795;26.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T13:00:00;0.03;25.4;69.7568999257;1.92915105;336.65;1.707112962;331.45;1.962374502;333.25;0.3320286807;292.9796044016;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9708833246;24.4291166754;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T14:00:00;0;24.7;79.2481355681;1.888377195;336.65;1.693842048;331.55;1.92579345;333.05;0.4573729495;294.0118167662;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.465;24.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T15:00:00;26.33;23.9;104.5139625361;1.895679975;336.65;1.715897283;332.05;1.952186984;333.55;0.4199926941;294.150004941;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8465067937;23.0534932063;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T16:00:00;79;24.6;144.4813636265;1.880037756;334.55;1.751654324;331.95;2.000228644;333.55;0.3817629319;294.065710446;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.37;24.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T17:00:00;100.24;24.5;123.1126441437;2.002825188;336.85;1.765964695;332.05;2.004298335;333.45;0.3969458092;295.177671673;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2093141393;23.2906858607;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-10T18:00:00;121.19;24.3;158.9049256893;2.082913741;336.85;1.779045345;331.65;2.035318362;333.35;0.3148666742;294.75963043;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;8.835;9.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-10T19:00:00;150.6;24.2;166.9153660409;2.311125616;337.75;1.924330096;332.05;2.232784414;333.75;0.3424561378;294.6928432422;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0.4244884757;8.7755115243;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-10T20:00:00;151.9;25.4;151.1788970491;2.49486468;337.15;1.934770833;332.25;2.143564588;331.95;0.2783205694;293.7566483509;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;9.88;10.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-10T21:00:00;131.57;25.1;139.9282766571;2.323352876;336.75;1.90297576;332.35;2.166092685;333.65;0.3793149737;294.2435328674;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.3757890145;9.7242109855;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-10T22:00:00;113.93;24.7;168.295641331;2.282336994;336.55;1.878072161;332.05;2.137674798;333.35;0.2672841216;293.1776914294;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.215;9.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-10T23:00:00;100.86;23.1;191.719256093;2.240604824;335.95;1.866187656;331.95;2.122259217;333.25;0.2002108576;294.2921527032;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.5409332063;15.5590667937;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T00:00:00;105;22.2;166.9824953262;2.296429121;335.25;1.944465903;332.05;2.258212638;333.85;0.232711269;294.2499741359;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.09;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T01:00:00;97.38;22.2;172.4552277661;2.55110448;336.65;1.933581683;332.05;2.28564423;333.65;0.352315974;294.3003208177;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.1387666491;21.0612333509;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T02:00:00;96.03;20.9;166.7314939464;2.284953124;336.45;1.770156099;330.05;2.1303972;333.15;0.4052417375;294.9568358784;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T03:00:00;93.05;22.2;158.6888935978;2.095343856;336.35;1.677739558;329.25;1.96486752;331.65;0.5150401745;295.6734744539;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.755393548;20.444606452;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T04:00:00;94.75;23.7;133.5777770955;2.126770992;336.35;1.687335299;329.25;1.845735675;329.05;0.6103552864;296.6043789027;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.515;23.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T05:00:00;104.21;26;140.9661992641;2.039381058;336.05;1.66301928;329.15;1.79526675;328.55;1.4336318685;297.681642615;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.4246459527;23.5753540473;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T06:00:00;146.61;26.8;153.3858867511;2.11113297;333.65;1.741640282;329.35;1.864408128;328.35;2.5549147326;299.2635445526;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;11.21;11.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T07:00:00;179.21;27.5;154.4095831942;2.127518058;331.35;1.798758654;329.45;1.933411005;328.45;2.8856635699;299.5960403249;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.9732273062;11.5267726938;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T08:00:00;136.44;27.8;221.4343421697;2.371237848;334.45;1.828666476;329.55;1.970583834;328.55;2.7752777468;297.30775306;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.16;12.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T09:00:00;113;29.1;183.3361857026;2.50614062;336.15;1.855546862;329.85;2.046619484;329.55;2.59964272;297.4157531845;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.3398976084;12.7601023916;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T10:00:00;95.16;28.7;145.2765449125;2.527920252;336.05;1.841416962;329.45;2.266996959;333.25;7.4564790483;295.655820071;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.265;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T11:00:00;89.17;27.7;132.9223540166;2.508255908;335.95;1.86875622;330.05;2.186989548;331.95;18.666141761;299.5418936306;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.946565138;26.753434862;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T12:00:00;87.67;27.4;136.7228931115;2.525653872;336.35;1.892847;330.65;2.239457644;332.95;12.1440322661;296.820073927;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.03;27.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T13:00:00;86.45;26.6;155.4478212183;2.5161015;336.75;1.917153226;331.45;2.302481195;334.45;11.35559778;296.725517546;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9850054402;25.6149945598;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T14:00:00;89;24.3;172.4722459058;2.665741338;337.35;2.0123216;333.15;2.45520303;335.85;7.521570862;295.7570568773;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.085;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T15:00:00;92.53;24.4;177.4615130776;2.81414446;336.15;2.126770992;333.95;2.612078496;336.35;5.6148123446;295.3602409069;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2990502365;23.1009497635;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T16:00:00;100.18;24.2;146.5247723435;2.523989062;336.55;2.008818504;333.85;2.415088104;336.05;5.7921036951;295.4534414626;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.7201051248;11.4798948752;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-11T17:00:00;132.93;24.4;182.3388954789;2.278400208;337.55;1.931522355;333.65;2.260243986;336.05;7.6630323312;296.0258585628;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;4.9408672799;4.4591327201;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T18:00:00;266.71;24.8;210.6418949338;2.094158903;337.45;1.861190428;333.55;2.175019704;336.05;8.8922746194;296.4832013384;0;37.3798062033;31.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T19:00:00;524.27;25.4;218.128298307;2.123732364;337.55;1.902638601;334.25;2.142705602;335.25;7.0129936906;295.8879954294;0;55.2465625963;105.9;0;0;0;0;0;0;0;0;0;0;0;0;75;100.9421265141;17.866756393;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T20:00:00;448.13;26;215.9342066294;2.146715136;337.55;1.900166568;333.95;2.19662586;336.05;5.7266141927;295.3197070641;0;37.3798062033;30.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T21:00:00;223.11;25.5;211.5795150443;2.146938976;337.35;1.898356262;333.85;2.19749324;335.95;8.3910426735;296.8673385804;0;37.3798062033;30.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T22:00:00;147.83;25;232.4889748203;2.477791284;337.55;2.021174472;333.95;2.375094891;336.25;12.9215418891;299.8232178246;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;9.4746316737;9.9873325046;0.0126674954;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-11T23:00:00;119.94;24;254.3242028073;2.398883487;336.05;2.030705859;334.05;2.421022662;337.05;2.9535627975;296.3737991478;0;5.4742268041;0;0;0;0;0;0;0;0;0;-0;0;0;9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T00:00:00;106.36;24.2;228.2761351137;2.55381854;337.35;1.95290607;332.65;2.382108078;335.75;0.8214857219;295.6437072395;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T01:00:00;105.14;23.4;210.3602799638;2.450758407;337.85;1.895933194;332.25;2.180042114;333.25;1.601545155;296.8324414105;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8208588962;22.5791411038;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T02:00:00;105.87;24.3;200.6824530799;1.909828062;337.85;1.712002467;333.05;1.913527018;333.45;4.8977686392;298.6751488767;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.085;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T03:00:00;105.63;25.6;207.3851969005;1.83387915;338.15;1.684061639;333.45;1.888750728;333.95;3.9894405015;299.2360545517;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.929799251;23.670200749;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T04:00:00;106.36;27.9;183.6220193143;2.027307688;338.35;1.794293046;333.75;2.010736533;334.25;2.6020891196;299.2070477264;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7912528095;23.5488516;4.3511484;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T05:00:00;116.14;31.9;187.9950434625;2.0959818;338.55;1.839147784;333.55;2.04914328;333.95;2.3531019977;298.1971643482;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;16.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T06:00:00;153.57;33.7;194.6712004868;2.387513814;338.55;1.959852105;333.65;2.19857047;334.15;1.6642015017;297.2952029409;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;9.8291721419;8.8708278581;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T07:00:00;228.99;35.9;175.4964704557;2.243760968;336.45;1.900558288;332.55;2.13232782;333.05;3.9573272064;298.1452726733;0;37.3798062033;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T08:00:00;146.98;35;195.4958005616;2.221900194;337.75;1.8693438;332.45;2.094132322;332.95;2.3704582267;296.5065630498;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.8439896621;19.9220973346;0.0779026654;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T09:00:00;123.22;32.9;275.4404006848;2.298593374;338.55;1.878224652;333.25;2.161589304;333.95;4.2115874909;294.723769421;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;17.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T10:00:00;112.33;30.9;250.0393492322;2.822060002;338.85;2.046574716;333.55;2.40345402;334.25;9.9878368374;296.930025809;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.5526315789;30;0.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T11:00:00;101.59;28.7;251.4456090817;2.7551906;338.95;2.09876581;334.15;2.372413008;334.35;20.2702963422;300.9039387219;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3285768725;27.3714231275;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T12:00:00;96.46;26.3;243.7574043292;2.721393558;339.05;2.158608035;335.25;2.415236398;335.35;19.5489426522;299.3560771859;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.985;26.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T13:00:00;93.59;25.1;242.6829973035;2.80519086;339.15;2.175901074;335.75;2.528239224;336.55;10.2675589439;295.9619033389;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7183303942;24.3816696058;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T14:00:00;97.08;24;201.0623238371;2.621275522;338.95;2.137806304;335.55;2.490803383;337.45;18.9609350931;299.1015332724;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T15:00:00;99.9;23.3;160.7830001602;2.370254351;336.85;2.075522824;335.55;2.416917996;337.55;9.6868144995;296.0348365753;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8631621551;22.4368378449;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T16:00:00;109.17;23.1;163.3146374084;1.7182518;337.65;1.661950444;334.95;1.971631685;337.65;5.9074156334;294.6514271359;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.1419185283;10.9580814717;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-12T17:00:00;140.41;22.4;181.1390212137;2.63592585;338.15;2.119249968;334.95;2.45738547;336.65;5.1241289134;294.2240141346;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;3.8896189225;3.5103810775;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T18:00:00;190.53;23;218.7693489696;2.6499858;338.25;2.11260192;334.75;2.496216114;337.25;5.3246665636;294.4305228401;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;4.2049934297;3.7950065703;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T19:00:00;284.02;24.1;228.4033561592;1.76788832;337.15;1.677948009;333.25;1.94561728;334.15;3.6665721801;293.850446665;0;37.3798062033;32.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T20:00:00;185.62;25.4;226.1843255208;2.027844904;337.45;1.797424008;333.35;2.03873472;334.55;6.9491980398;295.4617627003;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;9.88;10.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T21:00:00;136.62;25.3;225.8910396034;1.866973894;336.45;1.705484526;332.95;1.955108096;334.35;6.9605622733;295.2965757192;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.4809138502;9.8190861498;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T22:00:00;115.55;24.7;190.367434613;1.700284443;336.05;1.5986373;332.15;1.841436548;333.75;7.9381448376;295.7244294001;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.215;9.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-12T23:00:00;93.77;23.3;147.7699882125;1.726968969;333.85;1.679864639;332.25;1.907889048;333.45;3.1648943733;298.4015131599;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.646058042;15.653941958;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T00:00:00;106.45;22.7;133.6674347063;1.71938499;335.75;1.60654165;331.75;1.861264575;333.65;3.7071954319;299.2241581747;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.565;22.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T01:00:00;99.9;21.7;131.5221201015;1.72289648;336.15;1.558967256;330.95;1.899013792;334.75;5.8934451284;299.0450617027;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.6387903679;21.0612096321;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T02:00:00;97.86;22.8;150.1827410783;1.719064619;336.25;1.566728908;331.45;1.90728468;335.15;5.4054335753;299.1060088001;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.66;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T03:00:00;93.76;23.9;166.3974100462;1.684092417;336.25;1.538330607;331.45;1.791269807;333.25;5.3764701226;298.1657388379;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.7477307227;22.1522692773;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T04:00:00;93.49;26.1;175.0144485762;1.873637331;336.45;1.671547584;331.25;1.92983656;333.25;3.6510535955;298.6742093791;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.795;26.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T05:00:00;97.92;29.5;189.8641986564;1.813060631;336.45;1.629955314;331.45;1.801822464;331.85;3.035467285;298.3304998908;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.1259424573;26.3740575427;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T06:00:00;124.74;34.1;213.4622454712;1.601134515;336.65;1.476261174;332.85;1.619555148;332.85;3.2648979236;298.9826124048;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.145;19.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-13T07:00:00;139.71;36.5;225.3349924761;1.613259648;334.75;1.557531882;332.05;1.75617869;332.65;3.9979218357;297.9544836301;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.2412477135;19.2587522865;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-13T08:00:00;137.72;34.2;286.6202628758;1.817582199;336.85;1.682174388;331.95;1.911141723;332.85;8.2715434932;296.1075609252;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.2648843832;18.713082872;0.486917128;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-13T09:00:00;124.91;31.4;312.5978767575;1.996479324;337.25;1.766292061;332.25;1.921011668;331.95;11.2255909005;296.5236726619;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;16.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-13T10:00:00;103.21;28.1;288.9200457392;1.70757743;334.15;1.345537215;326.65;1.794435744;330.35;17.2296152558;298.4323075057;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.4236950011;27.9645257561;0.1354742439;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T11:00:00;96.86;25.1;300.0130101362;0;329.65;0;324.45;0.00099329;328.65;17.775716613;299.1085989397;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;25.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T12:00:00;93.97;24.2;303.1857129296;0;330.45;0.001263297;323.25;0.00240628;327.55;13.8312263307;297.9778784103;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T13:00:00;92.83;23.3;257.0097494312;0.420375717;329.05;0.325856479;323.05;0.434653911;326.45;7.2956861625;295.6595227403;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7682964783;22.5317035217;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T14:00:00;92.02;21.3;264.1681709062;1.637774325;329.45;1.542808806;327.25;1.904896587;329.45;8.9069077391;296.5837585355;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.235;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T15:00:00;95.3;21;248.5362516624;2.35267032;337.15;1.856833942;331.05;2.061250226;331.35;11.8859825991;297.6733831369;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.93491318;20.06508682;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T16:00:00;96.02;21;242.7513754093;2.12133168;336.35;1.797247734;331.35;1.984475904;331.55;10.2561028784;297.1441448093;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T17:00:00;104.39;21.5;242.6487071308;2.101798842;336.05;1.779525202;330.85;2.014124911;332.05;12.7496158152;298.060721902;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.3400237845;20.1599762155;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T18:00:00;124.98;21.5;264.4597778469;2.228562232;335.55;1.760048324;329.85;1.932279214;329.25;18.6158549066;300.9247441455;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;6.175;6.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-13T19:00:00;153.5;22.3;263.2289116204;1.902315432;335.55;1.670115008;329.95;1.793898528;329.25;17.6650037042;300.5009781896;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;0.7539220105;6.5460779895;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-13T20:00:00;141.67;23.5;267.2617942614;1.908692074;335.35;1.643901945;329.25;1.80798366;329.35;20.7354862975;302.8254060576;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;7.579705339;8.252678093;0.247321907;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-13T21:00:00;122.79;22.2;255.2863494571;1.983636504;335.45;1.685061924;329.55;1.85564759;329.65;9.8849542711;297.5755203238;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0;7.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-13T22:00:00;106.41;21.9;268.1541891551;2.105045921;333.85;1.796758084;330.55;1.962967678;330.25;2.5503006905;293.7227018137;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.805;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-13T23:00:00;98.07;20.2;268.8152873838;2.259731952;336.35;1.813487326;330.25;2.017905009;330.45;1.953523745;295.2073601004;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.2298168068;19.9701831932;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T00:00:00;96.3;18.8;260.6818259032;2.19186926;336.55;1.806462947;331.05;1.975726558;330.85;3.7941673349;297.8608224344;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.86;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T01:00:00;94.88;18.5;247.6704144252;2.2004871;335.95;1.807944488;330.75;1.99100084;330.75;3.1982489794;297.6435720355;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8066736925;17.6933263075;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T02:00:00;98.74;18.6;247.7248922221;2.057949985;335.85;1.757446184;330.75;1.923799875;330.65;2.456408006;298.3224788131;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.67;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T03:00:00;100.5;18.8;250.6335655818;2.119803972;336.05;1.806239107;331.45;1.989488521;331.45;1.7614951778;298.1318906881;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0592266229;17.7407733771;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T04:00:00;99.29;20.4;268.2046157458;2.123245512;335.95;1.786360716;330.95;1.960431291;330.85;1.6998708881;298.2449712907;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T05:00:00;104.74;22.8;272.3162227063;2.479306401;336.05;1.867438362;331.05;2.13908499;330.95;2.1246867551;298.6317968227;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.307932247;20.492067753;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T06:00:00;142.15;25.2;276.3211906501;2.71594865;334.15;1.980375435;331.05;2.299846878;330.95;2.3546463728;297.9010138477;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;9.69;10.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T07:00:00;181.22;27.4;268.187757735;2.406874575;336.65;1.898935448;331.45;2.114063875;331.65;2.487680775;298.7825304173;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.6795903022;10.7204096978;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T08:00:00;155.77;26.3;259.1066877307;2.39287758;336.65;1.90174464;331.55;2.13715437;332.15;3.6494791308;296.3118351475;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;10.3168211558;11.091185334;0.208814666;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T09:00:00;118.02;24.8;258.5529592529;2.32593543;336.65;1.873752049;331.45;2.126103669;332.45;4.3217085105;294.3321848436;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0;9.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T10:00:00;96.82;24.1;251.3606574953;2.36731785;336.65;1.897446912;331.55;2.145896721;332.45;4.5515448681;294.562761803;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.895;24.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T11:00:00;91.59;21.8;215.2756825654;2.358120824;336.75;1.893829098;331.75;2.157740655;332.85;10.2721474198;296.8058300906;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.0272930486;21.7727069514;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T12:00:00;91.25;21.4;197.9397110079;2.29651446;336.75;1.877620284;331.85;2.135677026;333.05;11.1846111336;297.2494925708;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.33;21.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T13:00:00;89.66;20.9;149.0605298178;2.20702043;336.85;1.845135504;331.85;2.1052152;333.15;6.5464568369;295.4808024293;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8349179238;20.0650820762;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T14:00:00;88.14;20.5;186.5335029226;2.353162768;334.95;1.936958869;332.25;2.25278172;333.65;6.0637201886;295.1361748094;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.475;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T15:00:00;89.7;20.1;207.9151624026;2.657084326;337.35;1.996349217;332.45;2.32757226;333.65;8.911425288;296.9343590878;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.8413141261;19.2586858739;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T16:00:00;94.16;23;213.7591361828;2.573850821;337.45;2.034642645;333.05;2.296931362;333.85;5.3446522399;295.0036537926;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.0893561104;10.9106438896;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-14T17:00:00;116.84;23.5;283.9980559891;2.461055047;337.45;2.018650676;333.75;2.235624384;333.75;18.7623591003;299.819438019;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;0;4.4678055191;4.0321944809;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T18:00:00;173.01;23.8;330.3916675988;2.205011466;337.25;1.926788139;334.25;2.09186874;333.65;13.2741556272;297.9077956784;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;4.6254927727;4.1745072273;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T19:00:00;235.74;23.4;342.1710319275;1.726808084;336.75;1.664018166;334.25;1.900787724;335.45;9.9092088218;296.5497046197;0;37.3798062033;32.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T20:00:00;185.8;24.8;305.7965142799;1.84862461;337.05;1.750332269;334.05;1.945986616;334.45;22.0422101491;301.595494207;0;5.4742268041;0;-0;0;-0;0;0;0;0;0;0;9.2640843032;9.7770723196;0.0229276804;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T21:00:00;133.34;23.8;291.537197225;1.829282036;336.75;1.678676888;332.35;1.8880904;333.15;10.5044271709;297.6267270381;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;0;0;8.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T22:00:00;114.14;22.6;225.0443662377;1.734166824;334.25;1.687451416;332.35;1.8959248;333.15;7.8171283417;296.4126772704;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.22;7.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-14T23:00:00;99.37;20.1;174.1932842551;2.185011362;336.85;1.84813496;332.35;2.091558162;333.35;2.0208327236;296.9831952038;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.960150276;13.139849724;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T00:00:00;100.89;20.2;124.2592289267;1.63205941;336.15;1.508008681;332.05;1.713418255;332.85;2.286919382;298.4054191297;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T01:00:00;97.01;19.1;108.4740054041;1.67447709;336.05;1.524999536;331.75;1.719246489;332.45;1.8557940472;298.409632355;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.4579884625;18.6420115375;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T02:00:00;96.4;19.3;97.5699137763;1.789132135;335.85;1.613628984;330.55;1.813330638;331.25;2.0284653206;298.6753408674;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.335;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T03:00:00;97.64;18.9;89.0575867041;1.822372375;335.65;1.635184776;330.35;1.8367471;331.15;2.1125452333;298.4293415437;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.7797591721;18.1202408279;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T04:00:00;99.2;20.4;89.7283167573;1.879701996;335.75;1.672455535;330.45;1.867968583;331.05;2.1586727202;299.1288338313;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T05:00:00;99.43;23.2;116.6491342092;1.946803632;335.55;1.692431856;330.35;1.900312064;331.05;1.9288516255;298.4189997606;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.5181819185;20.6818180815;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T06:00:00;138.64;26.1;175.2788652185;1.712522895;332.65;1.62244828;329.85;1.789556032;329.95;2.2338532625;298.7248236663;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;10.545;11.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-15T07:00:00;150.87;28.1;173.3318331239;2.005911382;335.05;1.717994384;329.95;1.882245378;329.85;2.3927301301;299.1687028347;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.620631682;11.479368318;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-15T08:00:00;125.07;26.7;225.3878357622;1.658126977;333.45;1.55030185;330.15;1.692755025;329.65;4.1476307799;295.9238544773;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;11.115;11.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-15T09:00:00;104.38;25.9;188.1913971128;1.655313588;334.55;1.520300295;330.05;1.670254908;329.75;4.0096342843;293.6917367712;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0640241393;17.8359758607;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T10:00:00;93.58;25.4;132.2506116737;1.515724166;333.85;1.400645224;329.85;1.55130913;329.65;4.2847386418;293.9285757315;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.13;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T11:00:00;89.46;23.2;106.8281568518;1.499761576;334.35;1.357623176;329.55;1.4706288;329.65;6.8521089955;295.1041658566;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.14654;23.05346;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T12:00:00;78.57;23.5;107.1137554577;1.553376852;334.55;1.427629136;329.95;1.55868186;330.35;16.4147405976;299.8644688371;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.325;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T13:00:00;62.89;23.1;114.8527592087;1.499357265;334.45;1.363164615;329.85;1.506532736;330.75;13.6624865571;298.3000489544;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.9952015112;22.1047984888;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T14:00:00;71.19;23;126.6849078051;1.37875647;332.15;1.364008212;330.25;1.448807198;331.35;17.8302373486;300.5557331168;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.85;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T15:00:00;84.88;22.7;141.1559272252;1.766720155;334.65;1.562876062;330.55;1.826145478;332.55;13.8787045218;299.2188131857;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.0221160315;21.6778839685;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T16:00:00;93.4;26.3;138.2531443195;2.256504459;333.85;1.749441106;328.95;2.124599744;332.05;11.0934076427;297.8888300659;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.2644843432;20.4474429046;5.8525570954;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T17:00:00;114.67;27.6;125.3116191421;2.327354016;334.75;1.870821144;330.05;2.204359532;331.95;14.1760204651;298.8659222452;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;12.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-15T18:00:00;155.21;27.6;151.8062503261;2.582397312;334.95;1.898000916;330.35;2.256802446;331.25;7.7903989674;296.2960843031;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.97;12.6;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-15T19:00:00;189.87;28.2;136.3873899491;2.346269895;333.65;1.721247059;327.45;2.03025678;329.25;5.5657017285;294.96903023;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.9617015243;12.2382984757;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-15T20:00:00;142.75;28.2;126.7552251551;2.135118825;333.05;1.652179828;326.95;1.916362791;328.85;2.1028306487;293.0895251582;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.54;13.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-15T21:00:00;112.65;27.3;127.830594142;1.98383796;332.15;1.681632975;327.25;2.00373174;329.65;3.1044705041;293.7260474659;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0884054139;19.2115945861;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T22:00:00;102.04;28;204.9340172698;2.034000504;331.25;1.710646836;327.75;1.979909568;329.55;2.8885920369;294.5649184415;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.2131476306;27.806827989;0.193172011;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-15T23:00:00;95.77;24.9;179.1136275885;1.973594482;333.25;1.507537218;325.05;1.849437429;328.85;2.1588083337;298.6334964862;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0;24.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T00:00:00;96.24;24.7;149.4281704103;1.70570277;327.65;1.476638904;324.35;1.628063866;324.45;2.3973035802;298.815167538;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.465;24.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T01:00:00;94.02;23.4;174.88479195;2.528071344;328.75;1.832573883;327.45;2.224959807;328.05;2.3403957439;299.2003870373;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;0.5836947043;22.8163052957;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T02:00:00;92.52;22.6;172.5562229409;2.801780098;332.55;1.813976976;326.75;2.198858664;327.55;2.4734436164;299.0080494899;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.47;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T03:00:00;91.56;24.8;161.0385725878;2.8478044;333.15;1.779867957;326.05;2.17471752;327.15;2.5272290562;299.3245152267;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.3156581603;22.4843418397;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T04:00:00;94.72;27.6;152.8978149613;2.82144724;332.85;1.820318643;326.85;2.210190564;327.75;2.6892443661;298.6301667198;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.22;27.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T05:00:00;92.75;29.4;168.3678370502;2.725833984;331.55;1.831867388;326.95;2.211158672;327.75;2.6081503807;299.0214895474;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.3618874639;27.0381125361;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T06:00:00;103.47;32.7;181.9828003706;2.803984922;332.55;1.821968064;326.75;2.204285385;327.65;2.5874181116;299.2032194666;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.6578947368;30;2.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T07:00:00;110.88;34.5;179.4697369753;2.90247732;333.95;1.838709897;327.05;2.22491364;327.95;2.6880685366;299.3265388771;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.3232260184;29.1767739816;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T08:00:00;101.67;33.8;156.175850495;2.535512625;333.65;1.699926299;326.25;1.979873194;326.95;3.0456907373;299.384201669;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.5;30;3.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T09:00:00;90.79;32.9;112.0470610109;2.219784906;333.35;1.633707432;326.25;1.818599272;326.55;3.2391246907;297.8748132651;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.0603561104;27.8396438896;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T10:00:00;79;31.8;89.1881537352;2.737072151;333.85;1.748589115;326.65;2.094689124;327.35;4.1918386307;295.5511864872;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6052631579;30;1.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T11:00:00;64.97;33.2;84.0949554003;2.38603647;334.05;1.660008632;326.35;1.88309597;326.65;3.8071406608;294.7834108961;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.1669001314;29.0330998686;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T12:00:00;54.48;35.2;74.7118794674;2.089669512;333.95;1.62485456;327.15;1.866668912;328.75;3.3142643067;294.643584982;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.0263157895;30;5.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T13:00:00;32.44;35.9;76.8282862442;2.03733572;332.35;1.70547893;328.65;2.064958975;332.25;2.6007432854;296.4214754406;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.3730289093;28.5269710907;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T14:00:00;34.4;36.3;94.434596899;2.158724152;333.25;1.750812126;329.05;2.116079834;332.55;2.7499306601;298.9273862927;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.8684210526;30;6.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T15:00:00;74.46;34.3;134.6266611248;2.18646912;333.85;1.764429992;329.35;2.102702596;332.25;1.2345364623;295.7527695515;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.1101590013;27.1898409987;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T16:00:00;87.44;33.1;111.8153394535;2.067979416;333.95;1.726137963;329.45;2.048580882;332.45;0.3999330697;293.7541541002;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.2368421053;30;3.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T17:00:00;108.16;31.9;122.5396719625;2.041152192;333.95;1.726456935;329.65;1.950937677;330.85;0.4719610838;294.4516426171;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.1668318003;27.7331681997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T18:00:00;133.56;32.9;134.0862002179;2.391047688;333.95;1.787475719;329.05;2.15637663;331.35;0.427245444;295.1518169324;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.005;17.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-16T19:00:00;181.24;32.7;144.1933993575;2.287047427;334.05;1.791271206;329.35;2.114694824;331.75;0.3544967737;294.4995490678;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.8130698949;16.8869301051;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-16T20:00:00;143.62;33.2;134.1256300925;2.22610279;334.15;1.797528933;329.85;2.107078668;332.25;0.3591379005;293.4678602812;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-16T21:00:00;117.49;32.1;137.3152850261;2.245062038;332.55;1.850412532;329.85;2.24247109;332.65;0.2619940145;292.9198874302;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.3553968725;16.7446031275;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-16T22:00:00;105.03;31.6;183.6211049748;2.712739344;333.75;1.927090323;330.05;2.38649814;332.15;0.3842943464;293.6131147332;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.8157894737;30;1.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-16T23:00:00;99.9;29.3;196.8961787762;2.95647872;334.75;1.903803968;328.35;2.468944008;331.75;0.2975027694;293.2372580379;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0118515112;27.2881484888;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T00:00:00;108.99;28;173.2709343655;2.925913368;335.35;1.839906042;326.95;2.286703273;329.05;0.2932634673;293.6727164991;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T01:00:00;105.35;27.6;161.0032632575;2.226967372;334.05;1.6109485;326.05;1.798712487;326.45;0.2651205962;293.2907460285;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.2260325887;26.3739674113;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T02:00:00;104.67;28.6;185.9620109531;2.201842731;333.85;1.610488229;326.05;1.792382012;326.35;0.2855205495;293.0424295822;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.17;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T03:00:00;100.58;28.9;165.8203616137;2.107825734;333.75;1.59295736;326.25;1.766732746;326.55;0.2733658038;293.0111492655;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6247469908;27.2752530092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T04:00:00;101.7;30.8;123.2827982573;1.947651426;333.75;1.542945908;326.25;1.704586368;326.55;0.2717121122;292.934159194;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.7366210305;29.5399684515;1.2600315485;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T05:00:00;99.16;35.1;106.0979842886;1.889388672;331.55;1.57702275;326.55;1.745356026;326.85;0.2448803168;292.6830400428;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T06:00:00;98.97;37;114.7294155157;2.010010452;333.35;1.56980391;326.25;1.737762254;326.55;0.3979170677;293.5511665434;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.1315789474;30;7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T07:00:00;103.33;40.1;154.9385814479;2.005315408;333.55;1.559858419;326.05;1.725034152;326.35;0.2245873541;292.5254140448;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.5266793693;29.5733206307;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T08:00:00;93.82;39.8;131.0951351142;2.286841774;330.25;1.741550746;326.95;2.087240848;327.75;0.3158159455;292.9207394579;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.1842105263;30;9.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T09:00:00;83.16;38.2;103.6673408622;2.942091404;334.45;1.841924799;327.25;2.13617507;326.65;0.2507744405;292.6316646295;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.9995939553;27.2004060447;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T10:00:00;70.79;38.3;70.8610581679;2.981316566;335.05;1.899868581;328.25;2.217063851;327.85;0.2771791002;293.0157159334;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.7631578947;30;8.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T11:00:00;39.81;37.5;76.0648620456;2.964044512;334.75;1.872218745;327.65;2.413398112;330.75;0.2770685814;293.0516247069;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8432996058;27.6567003942;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T12:00:00;21.21;38.2;73.4505646583;2.981902747;335.05;1.90331152;328.35;2.558793384;333.05;0.3358380002;292.9760422393;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.8684210526;30;8.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T13:00:00;4.08;38.1;76.6815685547;2.856759399;333.45;1.999092656;329.95;2.591188628;333.75;0.3590497305;293.0946923247;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.1061169514;27.9938830486;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T14:00:00;4.3;34.8;88.6090327988;3.0870334;337.15;2.102010091;331.45;2.77181072;335.85;0.2500570826;292.6989643984;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.4473684211;30;4.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T15:00:00;38.7;36.4;118.4138224193;3.077724454;336.55;2.062250511;331.25;2.71958605;335.65;0.2781242884;293.0010511452;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.4256123522;28.9743876478;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T16:00:00;78.34;35.8;103.6359609784;3.030473229;335.85;2.061499248;331.05;2.650355136;334.55;0.3393460625;293.8469428769;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.3947368421;30;5.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T17:00:00;108.76;38.3;117.0013923577;2.994987594;335.35;2.07344391;331.25;2.461383812;331.75;0.387794762;293.932509235;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.949869908;29.350130092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T18:00:00;132;39.3;149.9098189929;2.98373124;335.15;2.07438124;331.15;2.563204431;333.25;0.4815907484;294.4124945184;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.085;24.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-17T19:00:00;151.9;40.7;143.7035617614;2.818358248;335.05;1.92713649;330.15;2.490134661;333.05;0.2659499481;292.9460430689;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.9823616689;23.7176383311;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
