timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-09-17T20:00:00;126.81;42.2;138.334494103;0.6088448;333.15;0.409236879;327.85;0.581523729;331.25;0.3316930443;293.6746460248;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.84;27.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-17T21:00:00;118.25;40.8;148.9889279766;2.84496443;334.95;2.203475364;333.35;2.841703361;335.85;0.2942936922;293.2500659624;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.659371774;25.140628226;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-17T22:00:00;108.91;49;140.3907099199;2.889992644;334.95;2.015295874;330.45;2.476223005;332.65;0.2432347064;293.0489632877;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.5;30;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-17T23:00:00;99.18;43.2;193.6327423596;2.43259519;334.15;1.8231768;329.35;2.223591585;332.25;0.4081264984;295.4491641802;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.4629737188;24.7370262812;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T00:00:00;93.97;38;183.836063545;2.91211643;334.15;1.97615745;329.65;2.44970496;331.55;1.3569986624;296.9591571167;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.0789473684;30;8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T01:00:00;88.47;36.9;126.469820545;2.935735747;334.45;1.885090944;327.95;2.35987517;330.15;1.9218509604;296.6510957621;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.3702536137;27.5297463863;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T02:00:00;81.73;37.7;106.1214016058;2.9251691;334.35;1.831867388;326.95;2.275462308;328.85;2.648269024;298.7793876677;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.3947368421;30;7.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T03:00:00;85.02;36.7;105.1632526468;2.93647302;334.55;1.835650284;326.95;2.171572568;327.25;3.6992796618;298.648970988;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.107457293;27.592542707;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T04:00:00;87.82;37.9;111.3837431041;2.87404964;333.75;1.822438128;326.75;2.1260603;326.55;3.3541206171;298.7014161826;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.8009274612;29.808610296;8.091389704;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T05:00:00;93.67;42.4;119.9047563856;2.788111868;333.55;1.782152524;326.55;2.217174372;327.35;3.531262677;298.830045721;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.4;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T06:00:00;117.21;41.9;148.789753686;0.8287676;333.15;0.52255448;325.35;0.78668568;329.15;3.3491199345;298.6682298391;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;14.1392904074;12.7607095926;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-18T07:00:00;133.49;42.9;235.2101195389;0;329.55;0;324.15;0;327.75;3.4416382219;298.7120289349;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;14.6649145861;13.2350854139;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-18T08:00:00;128.81;44.5;244.4073972594;0;326.05;0.00193062;320.75;0.000429493;323.85;3.5308588257;296.9702837881;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.6656139298;23.8277704249;5.6722295751;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-18T09:00:00;105.85;45.7;211.3782415949;0;325.85;0.00414104;322.75;0.005783466;324.95;4.4369510939;296.8289100622;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T10:00:00;90.65;44.9;169.8184700566;0;325.45;0.00817016;322.35;0.040593384;324.35;6.2479896586;295.138164;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.8157894737;30;14.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T11:00:00;74.3;43.4;183.7571973303;0;324.25;0;321.85;0.028824996;323.45;7.3367040336;295.6037449602;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.4132549277;26.9867450723;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T12:00:00;56.2;41.6;206.0149876179;0;323.55;0.012669344;321.45;0.062952202;322.95;16.0279200126;299.0165216055;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.2894736842;30;11.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T13:00:00;30.44;43;179.4209942272;0;322.85;0.073120134;321.25;0.12876396;322.65;18.9799253771;300.1281919898;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.4686189225;28.5313810775;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T14:00:00;38.46;39.4;140.0528544721;0;322.05;0.071046816;320.75;0.136184256;321.95;17.4718301675;299.3866759121;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.6052631579;30;9.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T15:00:00;73.88;37.5;84.9600664092;0;321.15;0.04268349;320.15;0.103783416;321.25;25.1606688452;301.5082786966;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.4214283837;27.0785716163;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T16:00:00;90.67;37.9;104.039788973;0;320.45;0.021211638;319.75;0.087398328;320.55;16.6874511824;298.3963567359;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.9211563732;17.9788436268;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T17:00:00;116.01;40;182.8109437242;0;319.55;0.002898728;319.05;0.068356539;319.85;14.0347416983;297.586599641;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;13.1406044678;11.8593955322;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-18T18:00:00;139.43;41.9;235.8434317939;0;319.05;0.00285396;318.65;0.072851526;319.45;15.453530754;298.0674742357;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.555;26.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-18T19:00:00;161.78;45;234.2500805709;0;318.45;0.001040856;317.95;0.059810048;318.75;20.548618925;299.8139532961;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.0092918397;26.9907081603;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-18T20:00:00;125.63;45.3;215.3423520252;0;317.95;0.000682712;317.55;0.05267235;318.25;15.6629363532;298.5917636187;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.1358609545;25.4817702532;4.8182297468;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-18T21:00:00;106.57;43.1;195.6931653976;0;317.45;0.002340527;317.05;0.068486646;317.75;17.6434951357;299.4172171921;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T22:00:00;93.39;40.6;191.2852377477;0;316.95;0.01906837;316.65;0.08360424;317.15;13.6059144852;297.6366774931;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.3421052632;30;10.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-18T23:00:00;73.81;37.7;215.6755943168;0;316.45;0.032963238;316.25;0.094757068;316.75;5.0163490149;294.412708594;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.157239159;26.542760841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T00:00:00;1.01;37.1;222.8047064019;0;315.85;0.050766912;315.55;0.106042801;316.05;4.096858401;297.2433232314;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.0263157895;30;7.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T01:00:00;-0.01;37.6;223.0745996244;0;315.35;0.054229437;315.05;0.109994976;315.55;4.9079445783;298.2213816836;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.2651760841;28.3348239159;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T02:00:00;-0.04;36.7;191.8533700694;0;314.75;0.05775072;314.65;0.102024873;315.05;5.5866533579;298.5645730529;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.4473684211;30;6.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T03:00:00;-0.05;38.7;155.8649312236;0;314.25;0.064359596;314.35;0.109994976;314.75;3.424096706;298.0457107936;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.6331340342;29.0668659658;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T04:00:00;-0.02;43.7;155.4387578509;0;313.75;0.06484365;313.75;0.106137933;314.05;4.1528003354;298.5213385792;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.0789473684;30;13.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T05:00:00;0.83;49.9;174.7520965194;0;313.35;0.053675433;313.45;0.095392214;313.75;3.2962960155;297.4684058784;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.3730037255;26.3761845147;23.5238154853;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T06:00:00;70.27;58.9;207.325560129;0;312.95;0.065702636;313.05;0.107669838;313.35;3.7516072328;297.8733764294;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.4505137935;30;28.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T07:00:00;104.27;67.3;207.0229609746;0;312.45;0.058825152;312.35;0.098987644;312.75;3.640788825;297.6356685661;0;2.6641237113;0;0;0;-0;0;0;-0;0;0;-0;9.3703213737;30;30;0;0;0;0;0;0;7.3;15.0515463918;2.6641237113;0;0;0;0;0;0;0;0
2023-09-19T08:00:00;109.52;65.3;187.8379786042;0;312.15;0.040983705;312.05;0.084342912;312.35;6.2022300011;297.3059973892;0;1.9342268041;0;0;0;-0;0;0;-0;0;0;-0;6.2904369732;30;30;0;0;0;0;0;0;5.3;10.9278350515;1.9342268041;0;0;0;0;0;0;0;0
2023-09-19T09:00:00;85.89;62.6;138.8347554649;0;312.05;0.060599084;312.75;0.099492683;312.85;21.2267889231;300.6905461398;0;0.9488659794;0;0;0;-0;0;0;-0;0;0;-0;3.2108605611;30;30;0;0;0;0;0;0;2.6;5.3608247423;0.9488659794;0;0;0;0;0;0;0;0
2023-09-19T10:00:00;8.5;63.1;133.5010603712;0;311.75;0.06383637;312.65;0.10475712;312.65;23.364623542;301.0060391801;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.1315921066;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.1;3.1;0;0
2023-09-19T11:00:00;-0.08;57.2;118.4595691057;0;311.25;0.070394882;311.25;0.105283144;311.55;20.4993091751;299.9332664964;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T12:00:00;-3.49;52.5;116.0522231461;0;310.85;0.069582063;310.85;0.096912927;311.05;22.719060127;300.8059615021;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.8157894737;30;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T13:00:00;-5.34;49.4;108.439707149;0;310.85;0.076821888;312.35;0.10472914;312.15;18.6015361234;299.48939516;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.5613442838;25.8386557162;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T14:00:00;-5.74;45.4;106.5516505218;0;311.85;0.05493873;316.95;0.087192675;315.65;10.8248089994;296.4923383717;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.2894736842;30;15.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T15:00:00;-2.95;47.5;107.1961785935;0;311.35;0.067676625;315.65;0.097450143;314.85;13.1695011986;298.3929267615;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.8310998686;28.6689001314;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T16:00:00;-0.08;43.5;134.3317806982;0;310.75;0.06815928;314.15;0.094466076;313.55;16.3490326251;300.020723479;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.2894736842;30;13.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T17:00:00;46.88;41.9;212.3097587851;0;310.15;0.063648904;311.95;0.090213116;311.95;15.5429714444;299.6055102489;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.8890183968;27.0109816032;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T18:00:00;97.16;46.3;233.0039651988;0;308.35;0.029138372;305.85;0.049278376;306.75;15.4498645774;298.453534068;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.3421052632;30;16.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T19:00:00;114.42;47.8;233.2679926163;0;307.85;0.024113164;305.55;0.041919636;306.35;6.7973150255;294.1307580496;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;11.5774388962;21.2225611038;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-19T20:00:00;109.64;52.4;211.2351219621;0;308.25;0.024545455;307.65;0.04244566;307.95;15.6852347124;297.7855102277;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.9210526316;30;22.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T21:00:00;86.79;52.2;220.5424418511;0;308.45;0.02655302;307.75;0.0499443;308.15;16.1752782355;298.0911983677;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.9805348226;27.2194651774;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T22:00:00;66.81;48.1;207.2925432979;0;309.05;0.028480842;310.55;0.060289905;310.05;14.5569804342;297.3038478305;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.4473684211;30;18.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-19T23:00:00;16.35;41.8;199.3337544059;0;309.35;0.033305993;311.05;0.06218555;310.65;11.1563581972;296.4051959489;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.2540854139;24.5459145861;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T00:00:00;-0.01;40.3;217.0390331023;0;308.95;0.039124434;310.85;0.068977695;310.45;5.5435761103;295.3523949101;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.6578947368;30;10.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T01:00:00;-0.1;40;230.573078137;0;308.35;0.039975026;308.85;0.065428432;308.95;3.7568222234;297.4815558804;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.2085032852;27.7914967148;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T02:00:00;-0.1;40.1;247.0165757262;0;307.95;0.03672375;308.15;0.057670977;308.25;3.2025313746;298.121443841;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.8684210526;30;10.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T03:00:00;0.03;40.7;252.9844179741;0;307.75;0.040022592;308.05;0.059825437;308.05;2.7069947007;298.3044829158;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.0048860173;12.4737656854;28.2262343146;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T04:00:00;1.01;46.1;262.0643613311;0;307.55;0.038718724;307.95;0.057767508;307.95;3.2033523452;298.284842463;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.5575171077;30;16.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T05:00:00;10;55.5;274.6267126724;0;307.35;0.036969974;307.75;0.055352834;307.75;2.9984574027;298.455226092;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.2142560928;30;25.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T06:00:00;88.29;59.6;256.0134505931;0;308.75;0.056139072;314.05;0.07230032;312.15;3.1312659769;298.301637066;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.5550399303;30;29.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T07:00:00;102.06;63.1;238.8211204866;0;310.15;0.072708828;317.55;0.08987176;315.15;3.6377978683;298.2881785536;0;1.1313402062;0;0;0;-0;0;0;-0;0;0;-0;7.4750370579;30;30;0;0;0;0;0;0;3.1;6.3917525773;1.1313402062;0;0;0;0;0;0;0;0
2023-09-20T08:00:00;105.64;63.7;231.4094801214;0;310.05;0.072918678;316.95;0.091682066;314.85;3.6435371769;296.03813216;0;1.3503092784;0;0;0;-0;0;0;-0;0;0;-0;4.3953421858;30;30;0;0;0;0;0;0;3.7;7.6288659794;1.3503092784;0;0;0;0;0;0;0;0
2023-09-20T09:00:00;81.15;61.5;194.8652042089;0;310.35;0.072026116;317.55;0.0892562;315.15;5.114108803;296.9358745357;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.3159552832;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.5;1.5;0;0
2023-09-20T10:00:00;7.61;58;175.7596535182;0;310.05;0.0649136;316.35;0.079562529;314.45;6.205665853;294.8835080758;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.3421394771;30;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T11:00:00;-0.05;57.4;171.9734577295;0;309.25;0.049177648;313.95;0.061561596;312.45;18.2584295078;298.0413595191;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T12:00:00;-3.33;52.8;181.0859183291;0;309.05;0.038140937;313.05;0.04553745;311.75;31.6470601777;300.911086355;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.5;30;22.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T13:00:00;-5.34;47.8;182.7798125827;0;307.75;0.027761756;309.55;0.03178528;309.15;30.3842818921;300.2383821508;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.8780170828;24.9219829172;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T14:00:00;-4.74;47.6;177.3627172898;0;307.55;0.017224488;309.35;0.02125081;308.65;20.8997442165;298.2055902392;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.9736842105;30;17.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T15:00:00;-2.03;45.8;209.0101904415;0;307.65;0.01140185;309.45;0.009005363;308.85;24.206604168;299.1601812191;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.0937963206;26.7062036794;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T16:00:00;3.93;43.6;230.3811116802;0;307.75;0.00456074;309.45;0.001547294;308.95;26.304539846;299.8296143349;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.1842105263;30;13.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T17:00:00;88.42;43.9;256.1732886091;0;309.55;0.010693956;312.75;0;311.65;18.5659752246;297.9437901524;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.9928239159;27.9071760841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T18:00:00;138.65;47.3;281.4092027812;0;311.15;0.02062126;315.15;0.001737558;313.85;15.4804592096;297.2275250067;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.9776609724;15.3223390276;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-20T19:00:00;195.86;49.1;274.9019553843;0;311.25;0.026950336;315.55;0.00148294;314.35;19.2643258191;298.3795184797;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.9237844941;16.1762155059;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-20T20:00:00;122.4;48.6;261.5597505064;0;310.25;0.033651546;314.25;0.013063862;313.45;14.5934854573;297.3113592022;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.6609724047;15.9390275953;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-20T21:00:00;95.3;49.3;236.5721166891;0;308.75;0.035993472;312.35;0.026989508;311.35;9.4969765687;295.4978802086;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.9132720105;23.3867279895;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T22:00:00;86.16;48.9;219.7890315408;0;308.35;0.039765176;311.85;0.028229022;310.85;12.4980761312;296.6525312244;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.6052631579;30;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-20T23:00:00;76.18;44.4;210.1594038153;0;307.65;0.035853572;310.35;0.02816187;309.65;8.1103450168;296.229576539;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.0411655716;25.3588344284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T00:00:00;76.13;41.9;196.3552797445;0;307.35;0.034784736;309.95;0.031082982;309.25;5.8661065291;298.8890279563;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.9736842105;30;11.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T01:00:00;72.87;42.3;199.0858036769;0;307.15;0.03739527;309.35;0.03382782;308.75;6.8281148062;300.3504523193;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.2583534823;28.0416465177;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T02:00:00;56.83;45;200.7088170527;0;308.05;0.048921631;311.85;0.041625846;310.55;5.5853343098;301.1568669833;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.7105263158;30;15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T03:00:00;39.43;50;206.4050761744;0;307.95;0.052539445;311.65;0.046953238;310.45;5.2568348401;301.4278392749;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.3742779793;26.1139403839;23.8860596161;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T04:00:00;56.83;54.2;246.3172306256;0;307.75;0.05594601;311.75;0.051793778;310.45;5.1294187082;301.6245070926;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T05:00:00;73.6;65.5;267.6762159933;0;307.65;0.059589006;311.75;0.054040572;310.55;5.0829316018;301.7422276428;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.5;5.5;0;0
2023-09-21T06:00:00;99.57;75.7;251.8807378231;0;307.55;0.06115029;311.75;0.055014276;310.55;4.4989790764;300.0861826775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.7;0.7;0;0
2023-09-21T07:00:00;117.68;79.8;282.5635200254;0;307.15;0.058355088;310.75;0.053034691;309.85;0.8898613998;295.9771006299;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.8;4.8;0;0
2023-09-21T08:00:00;115.82;76.6;294.1279314727;0;305.25;0.039342678;304.05;0.041944818;304.55;1.8602028826;294.0927169436;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.6;1.6;0;0
2023-09-21T09:00:00;102.9;61.1;294.9429047043;0;304.45;0.032744994;302.55;0.0328765;303.15;4.4342249553;293.795632584;0;0.401443299;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;1.1;2.2680412371;0.401443299;0;0;0;0;0;0;0;0
2023-09-21T10:00:00;92.06;53.8;240.6683624332;0;304.15;0.0289593;302.15;0.025786368;302.75;9.5729450785;295.9228682363;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.4473684211;30;23.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T11:00:00;77;50.7;207.2375649314;0;303.75;0.018408042;301.75;0.003122568;302.45;14.8312486736;298.2747288008;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.9278988173;25.7721011827;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T12:00:00;73.3;47.4;204.3842192146;0;303.65;0.014864375;301.65;0;302.25;15.6912197216;298.7492602184;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.1842105263;30;17.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T13:00:00;76.02;45.4;164.2778800931;0;303.45;0.011960051;301.45;0;302.15;34.0190764993;301.3479322969;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.7784323259;26.6215676741;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T14:00:00;84.92;46;166.2381670659;0;303.95;0.006177984;302.35;0;302.85;45.6296387771;304.3976516151;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.6578947368;30;16;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T15:00:00;93.8;44.5;172.0970992749;0;304.25;0.006513744;302.85;0;303.25;29.561427803;301.4094518875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.5695703022;26.9304296978;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T16:00:00;105.82;43.6;192.3514574365;0;303.75;0.00302184;302.15;0;302.75;11.4134259603;297.1300905365;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.9172141919;20.6827858081;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T17:00:00;124.04;43.3;206.5432564781;0;302.75;0.00109122;300.95;0;301.55;14.367252736;298.4971269945;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;14.8751642576;13.4248357424;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-21T18:00:00;195.89;45.9;203.6093945175;0;305.15;0.001116402;304.55;0;304.85;11.054953676;297.138000922;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.2417871222;14.6582128778;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-21T19:00:00;274.42;45.4;191.3715315368;0;305.45;0.002455245;304.85;0;305.15;10.3662999064;296.3301451789;0;37.3798062033;10.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-21T20:00:00;154.8;48.2;188.2990488384;0;305.25;0.009606933;304.05;0;304.55;10.2501040295;295.9424216328;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.4507227332;15.7492772668;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-21T21:00:00;114.8;49.8;207.3384242714;0;305.35;0.018654266;304.45;0;304.65;8.3982965783;295.3153939594;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.2917214192;16.5082785808;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-21T22:00:00;100.1;47.9;193.6760090963;0;306.05;0.023280759;306.05;0.004150833;306.05;7.0077282376;295.1551074654;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.6578947368;30;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-21T23:00:00;94.75;45.3;176.8901548417;0;306.35;0.0362341;307.15;0.031241069;306.85;1.7658764055;293.404195037;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.9886557162;26.3113442838;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T00:00:00;88.31;44;173.6160472682;0;306.25;0.0554004;306.35;0.060551518;306.55;1.8430345881;295.100198346;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.7631578947;30;14;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T01:00:00;87.16;45.6;192.5147732239;0;307.85;0.053802742;306.55;0.064503693;307.25;1.0504162403;296.7293961636;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.0966136662;28.5033863338;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T02:00:00;88.05;46.8;164.6527670378;1.537042128;321.35;1.171220416;318.55;1.383578823;318.45;0.7355165315;297.9646399385;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.8157894737;30;16.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T03:00:00;88.76;47.9;156.4286235773;0;324.65;0.121942436;321.45;0.17323817;322.15;1.5173030316;297.4635712191;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.0305984126;25.7845445424;22.1154554576;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T04:00:00;90.99;56.8;154.2709698262;0;325.15;0.142997386;322.95;0.189279104;323.35;1.9926996576;297.9205506731;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;26.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T05:00:00;91.66;66.7;138.6269756587;0;328.35;0.157491026;323.25;0.209747873;324.45;1.9438446935;298.4940407614;0;2.4451546392;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;6.7;13.8144329897;2.4451546392;0;0;0;0;0;0;0;0
2023-09-22T06:00:00;112.62;72.3;153.4192771679;0;331.95;0.179045419;326.05;0.23592736;327.15;2.4397226898;297.6500583517;0;4.4888659794;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;12.3;25.3608247423;4.4888659794;0;0;0;0;0;0;0;0
2023-09-22T07:00:00;138.03;80.8;163.5054999748;0;333.75;0.176044564;325.75;0.226310634;327.35;2.8539253103;296.6721220423;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.8;5.8;0;0
2023-09-22T08:00:00;135.76;75.4;144.7180061223;1.56040263;333.65;1.172230494;329.05;1.56615252;331.15;3.919013047;295.4252964757;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.4;0.4;0;0
2023-09-22T09:00:00;118.31;61.7;118.6117537941;2.830882096;333.75;1.958237659;329.05;2.53184025;331.25;3.5621579444;293.0434090901;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.3421394771;24.7174940884;21.9825059116;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-22T10:00:00;99.64;57.4;107.3486178137;2.345098932;326.35;1.888066617;328.05;2.264768352;328.35;9.2313211718;294.9167366024;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T11:00:00;90.93;50.7;115.449156222;2.391223962;327.05;1.936255172;328.95;2.301770503;329.05;19.5134565115;298.1718797537;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.6491458607;24.0508541393;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T12:00:00;85.65;45.5;129.8507633029;2.43721189;327.75;1.937757698;328.95;2.298254816;329.05;39.6783930835;302.7337285199;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.1842105263;30;15.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T13:00:00;77.78;44.1;140.5640395901;2.5736004;329.65;1.95311592;329.15;2.319139088;329.25;33.360739078;302.2197739973;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.0965348226;27.0034651774;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T14:00:00;74.2;42.3;167.017281837;2.337158208;328.35;1.91735748;329.15;2.217394015;329.05;24.9340289488;300.5106339936;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.5526315789;30;12.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T15:00:00;79.01;40.6;220.1099661691;1.988923325;329.65;1.915545775;331.45;2.111288259;331.25;16.4846961898;297.7551383008;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.575021025;27.024978975;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T16:00:00;88.24;40.2;268.9122651188;2.041654433;330.85;1.90252808;331.35;2.09511442;331.15;9.8537645137;295.2210323392;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7631578947;30;10.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T17:00:00;107;41.7;278.433956266;2.247543864;335.55;1.862330613;330.85;2.04708675;330.65;18.7190021293;296.7303420521;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.0495072273;28.6504927727;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T18:00:00;136.45;42.9;293.4736951075;2.321366296;335.35;1.890415538;330.55;2.068000401;330.45;9.017186143;294.2877820973;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.505;27.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-22T19:00:00;159.9;45.7;280.7277081963;2.402849652;341.45;2.156783739;334.25;2.721393558;337.35;15.896768545;296.2146213292;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.9029003811;27.7970996189;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-22T20:00:00;133.45;47.8;268.2609922893;2.189881281;332.45;1.99420455;332.15;2.329828847;333.25;8.21303835;295.3317469409;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.2404730618;15.5595269382;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-22T21:00:00;114.59;48.4;277.5643485648;1.943655882;333.05;1.761380172;330.05;1.925986512;329.95;8.1296326022;295.9893582067;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.555847569;15.844152431;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-22T22:00:00;105.93;47.3;260.0658219199;2.074805137;332.25;1.818681813;330.05;1.999607488;329.95;3.0782680301;293.8713514675;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.2894736842;30;17.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-22T23:00:00;103.06;44.4;254.9443801306;2.31833886;332.05;1.860219522;329.75;2.118424558;329.85;2.0834898925;294.3110602356;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.2002509855;26.1997490145;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T00:00:00;109.04;41.9;204.288538208;1.516019355;327.65;1.625782097;327.85;1.91692379;329.65;1.8903543477;295.6532388434;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.9736842105;30;11.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T01:00:00;101.43;43.6;188.8121447844;1.345591776;327.55;1.4832198;329.15;1.711070733;330.45;1.8788720589;295.4367088051;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.9416649146;28.6583350854;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T02:00:00;97.05;45.1;176.739642833;1.528343146;332.25;1.402435944;328.25;1.798435485;331.65;2.0110599266;295.6409365493;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.6052631579;30;15.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T03:00:00;91.72;47.8;165.0236017489;1.270545219;327.05;1.398059872;328.35;1.58344416;329.15;2.0502344749;295.6905874155;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.3742779793;25.0101243524;22.7898756476;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T04:00:00;89.43;54.2;178.8667020642;1.366610352;330.75;1.42076844;329.15;1.69108322;331.15;1.9523287011;295.4511567157;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T05:00:00;91.78;67.6;194.5391151294;1.259595246;328.85;1.308570039;327.45;1.47237755;328.15;1.8369797653;295.144217538;0;2.7736082474;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;7.6;15.6701030928;2.7736082474;0;0;0;0;0;0;0;0
2023-09-23T06:00:00;98.88;72.3;182.7754422033;1.303651155;327.65;1.405415814;327.25;1.6853753;328.15;1.6976107002;295.0091861717;0;4.4888659794;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;12.3;25.3608247423;4.4888659794;0;0;0;0;0;0;0;0
2023-09-23T07:00:00;107.2;79;178.0884519389;1.362708541;328.05;1.470859635;328.85;1.66520172;329.55;1.7742621084;295.1189277653;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4;4;0;0
2023-09-23T08:00:00;109.99;75.6;164.54439591;1.30702974;327.65;1.053350469;324.25;1.27051584;326.15;1.7127136202;295.1133373346;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.6;0.6;0;0
2023-09-23T09:00:00;104.68;67.2;112.158729399;1.660498282;334.05;1.047734883;326.45;1.398275318;329.35;1.6158201105;294.9265463654;0;2.627628866;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;7.2;14.8453608247;2.627628866;0;0;0;0;0;0;0;0
2023-09-23T10:00:00;90.75;56.6;74.9435456097;1.19161224;324.65;1.26570328;327.55;1.507665926;329.35;1.6987637644;294.9863147029;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.5;30;26.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T11:00:00;84.9;48.1;81.5180314396;1.251946913;327.45;1.33964043;328.55;1.502798805;329.65;1.5879619275;294.8165285764;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.0328764783;23.0671235217;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T12:00:00;79.89;44.2;80.1704390803;1.27773468;327.55;1.352262208;328.35;1.536532892;329.35;1.6321798323;294.8868463524;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.5526315789;30;14.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T13:00:00;70.55;41;71.9231499565;1.28047672;327.15;1.34516648;327.15;1.566482684;328.45;1.4699595691;294.5921059398;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.7838567674;26.2161432326;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T14:00:00;53.09;40.2;72.1945936571;1.255381458;327.85;1.336750096;328.75;1.458884195;329.65;1.4893058801;293.3757299423;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7631578947;30;10.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T15:00:00;71;39.8;78.3672804547;1.40259543;327.65;1.437310216;326.55;1.638231798;327.45;1.3673607205;291.7874824029;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.0508212878;27.7491787122;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T16:00:00;78.98;38.1;85.3014167635;1.28528928;326.15;1.403317314;327.35;1.585190112;327.95;2.659369639;291.340430972;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.9736842105;30;8.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T17:00:00;102.02;35.3;104.6670166429;1.591896918;332.95;1.441970285;327.45;1.796727306;329.75;2.6940457075;291.535260273;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.5818120894;26.7181879106;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T18:00:00;129.67;37.7;138.7941222245;1.7593824;331.55;1.601509447;327.85;1.797358255;328.65;2.6099601927;291.3404899814;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.565;22.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-23T19:00:00;156.19;41.6;133.7351763918;1.823290119;334.25;1.57248999;327.65;1.7480505;328.15;1.9608568564;291.717567042;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.2143488436;23.3856511564;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-23T20:00:00;145;42.6;140.0238787537;1.736311491;331.85;1.571531675;327.45;1.754774094;328.05;0.289743094;293.4058312129;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;14.5072273325;13.0927726675;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-23T21:00:00;117.91;44.3;213.4104367595;1.776078066;329.35;1.630106406;327.35;1.818021485;327.85;0.6144341894;295.3695709409;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.4007884363;13.8992115637;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-23T22:00:00;106.92;40.6;210.0072463703;1.811222345;329.65;1.635847902;327.35;1.817138716;327.75;0.5843453312;295.3010274503;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.3421052632;30;10.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-23T23:00:00;100.4;37.6;201.736643027;1.69715488;327.15;1.594054176;326.35;1.781271154;326.95;0.3892032149;292.8616708229;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.1046767411;26.4953232589;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T00:00:00;98.71;36.6;163.3765565381;1.676550408;326.55;1.63579474;327.15;1.817703912;327.55;0.2851049356;292.3080792618;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.5526315789;30;6.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T01:00:00;87.24;36.2;155.4865716774;1.624216616;326.55;1.630074229;327.45;1.806856066;327.85;0.0728862366;292.470187896;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.2665164258;27.9334835742;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T02:00:00;77.73;36.8;153.6347720625;1.601650746;326.45;1.628960625;327.65;1.809458206;328.05;0.112933531;292.6495556002;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.3421052632;30;6.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T03:00:00;77.87;38.4;150.7342344548;1.636365532;326.55;1.650054747;327.85;1.82492555;328.15;0.0694204467;292.415344671;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.5280039422;28.8719960578;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T04:00:00;82.91;42.6;159.5391839058;1.630291074;326.55;1.648598388;327.85;1.82296695;328.15;0.0428150203;292.2933276463;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.0504524137;29.9069276179;12.6930723821;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T05:00:00;90.73;47.4;129.2132473898;1.726093195;326.65;1.72236486;328.65;1.904376159;328.85;0.0552312042;292.3054411459;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.4;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T06:00:00;94.61;48.3;115.4520366709;1.723281205;326.65;1.718888345;328.65;1.888740935;328.65;0.2544673299;292.2308376379;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.2368421053;30;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T07:00:00;94.06;50;130.782396589;1.931912676;328.75;1.772195841;328.25;2.0699604;329.15;0.2691521614;292.1758310216;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.6693180026;28.3306819974;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T08:00:00;91.22;49.3;81.3687994135;1.862393568;326.75;1.76797226;328.45;1.95374547;328.55;0.4853129894;292.1259954643;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.1842105263;30;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T09:00:00;59.36;49.9;70.3891903642;1.825504736;326.85;1.741259754;328.25;1.930468908;328.55;0.1807058251;292.9736061801;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.1423272011;27.7576727989;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T10:00:00;1.06;48.8;79.3122665879;2.001963404;327.45;1.783338876;327.95;1.987275303;328.25;0.4525162375;294.3717768723;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.7105263158;30;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T11:00:00;0.85;45;101.6347639488;2.093115249;332.45;1.741284936;328.55;1.926851094;328.85;0.5579706143;294.9671978187;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.3039829172;25.6960170828;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T12:00:00;-0.03;47.5;129.4990786692;2.343449511;334.85;1.790966224;328.75;1.980291495;328.85;0.4984844755;292.167760423;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.0789473684;30;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T13:00:00;-2.62;45.6;138.3743910669;2.619189613;335.25;1.833455253;328.85;2.09351956;328.95;0.2806718603;292.2650112435;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.9361143233;26.6638856767;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T14:00:00;-2.66;46.2;166.0814530831;2.69611083;334.55;1.81595796;327.95;2.108564406;328.25;0.3153162077;292.3301716836;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.4473684211;30;16.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T15:00:00;-0.08;40.4;170.6695826373;2.643953312;334.75;1.803299808;327.95;2.078119368;328.25;0.4593863033;294.5807601896;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.5196254928;24.8803745072;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T16:00:00;5.22;41.2;205.3413737527;2.643122306;335.35;1.8293324;328.15;2.06581936;328.35;0.6536370177;295.5085923142;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.380585427;29.8352463367;11.3647536633;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T17:00:00;98.03;46;250.4837680909;2.595262516;334.95;1.81864404;327.65;2.034554508;327.95;0.2603493854;293.6602227432;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T18:00:00;133.9;44.3;272.3401384887;2.53819171;332.85;1.876298229;328.25;2.100825138;328.45;0.1576888535;292.917196485;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;27.835;29.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-24T19:00:00;157.09;44.8;283.4857349922;2.88990031;335.35;1.89817719;328.65;2.227244374;328.95;0.5800772755;295.1436476083;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.765778883;28.034221117;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-24T20:00:00;134.98;45.7;283.5045799174;2.852089537;333.85;1.959408622;329.35;2.31193144;329.55;0.1633204941;292.9506334758;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.185765945;25.2175966611;5.4824033389;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-24T21:00:00;105;44.1;278.9248817547;2.026459894;331.45;1.8633281;331.15;2.105552359;332.05;0.052522751;292.4594037762;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T22:00:00;93.53;45.5;266.5496655151;1.875921898;331.05;1.831450486;331.35;2.058394867;332.25;0.0981994378;292.7558690874;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.1842105263;30;15.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-24T23:00:00;72.85;38.5;256.1047892561;1.70935416;329.15;1.81405532;331.65;2.03395014;332.55;0.1757019476;294.4804185583;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.1530394218;24.3469605782;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T00:00:00;34.63;37.7;238.9421023837;1.65528281;328.95;1.79574241;331.65;2.013004312;332.55;0.92890829;296.5542500677;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.3947368421;30;7.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T01:00:00;10;39.3;242.8828804432;1.70507322;329.75;1.820664196;330.85;2.112467616;332.35;1.1252178547;296.354254636;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.4740801577;28.8259198423;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T02:00:00;1.09;38.3;242.4981486537;1.674221073;327.45;1.85714452;331.65;2.118372795;333.05;1.2655776323;296.6322932924;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.7631578947;30;8.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T03:00:00;0.08;37.7;253.7390501843;1.821562354;328.95;1.863602304;331.55;2.090916021;332.45;1.7870506297;297.7368331206;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.9484244415;27.7515755585;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T04:00:00;0.49;41.7;252.2548994656;1.85326929;329.05;1.892785444;331.95;2.121281316;332.75;1.7081122672;297.194346889;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.8604334118;29.3389812043;12.3610187957;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T05:00:00;50.15;47.6;241.7109665658;1.757539917;328.85;1.8420633;331.65;2.065920088;332.55;1.9604318277;297.9495827013;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.6;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T06:00:00;109.36;48.9;250.7936230033;1.656992388;328.75;1.798435485;331.65;2.01465793;332.55;2.2455850868;298.5053295382;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.6052631579;30;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T07:00:00;139.15;47.6;262.6513210869;1.876059;329.15;1.912343464;332.25;2.151306654;333.05;1.5779849751;296.7270915311;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;12.8388002628;19.7611997372;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-25T08:00:00;143;49.4;231.6437860478;1.796502067;329.85;1.89192366;332.75;2.125297845;333.65;2.8218161444;293.9996518353;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.0814717477;16.3185282523;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-25T09:00:00;118.32;50.2;164.3083640092;2.100353675;330.45;1.979765471;333.25;2.305357539;334.05;9.0689486394;295.0860131777;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.5019710907;16.6980289093;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-25T10:00:00;93.81;51.9;139.0658399179;2.932666341;334.85;2.189977812;333.35;2.612051915;334.05;20.3287065417;300.23344032;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.4473684211;30;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T11:00:00;89.01;50.9;144.8047912658;3.14506392;338.75;2.094123928;332.05;2.91698495;335.65;20.5392838492;298.5658668719;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.0344375821;26.8655624179;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T12:00:00;76.07;49.6;153.2400039682;2.288741616;326.75;1.754516678;325.75;2.343789468;327.75;13.9411251919;296.2398738132;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.8684210526;30;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T13:00:00;76.11;46.7;158.2412444652;1.938504764;321.55;1.50263792;321.15;1.990918299;322.45;7.5684640992;293.8002728364;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.6180013141;26.0819986859;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T14:00:00;84.09;43.3;169.3019310142;2.153109965;324.85;1.543659398;322.05;2.1077334;324.15;7.438948024;293.5289853775;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.5;30;13.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T15:00:00;92.06;41.9;200.9560725464;2.869270656;336.75;2.461301271;336.05;3.173698652;338.85;7.7653652254;294.4431045066;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.7839040736;27.1160959264;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T16:00:00;97.46;42;226.5438936954;2.206970066;333.25;1.925726298;331.45;2.178276576;332.35;5.7155922158;294.5463852083;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.0762155059;19.9237844941;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-25T17:00:00;125.92;45.6;283.5157947989;3.047345169;337.45;2.145765215;332.65;2.541121216;333.55;5.8481840756;294.8588824009;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.0840998686;14.5159001314;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-25T18:00:00;200.09;47.5;305.8223349651;2.097359815;337.05;1.853989775;332.65;1.976006358;332.45;6.6874556827;294.9780201582;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.0827858081;15.4172141919;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-25T19:00:00;379.59;49.4;308.8752520943;3.107462997;338.05;2.175128826;333.45;2.58517013;334.15;3.3313754152;293.4071090302;0;37.3798062033;6.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-25T20:00:00;249.39;49.4;293.6554883422;3.143267604;338.05;2.191102608;333.35;2.612175027;334.25;3.4721111038;293.7507642776;0;37.3798062033;6.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-25T21:00:00;136.34;47.5;306.5277918236;3.165536886;337.85;2.21274234;333.55;2.64850286;334.35;3.5045074351;293.8542113361;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.0827858081;15.4172141919;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-25T22:00:00;122.91;46.7;329.4998935305;2.379678015;336.05;1.94283327;332.05;2.181673348;332.55;3.689908429;293.8688048845;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.8911364821;27.5934715679;4.1065284321;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-25T23:00:00;110.17;40.2;318.578867868;2.09493255;333.35;1.868393879;331.45;2.056970685;331.65;3.2456960324;293.6767060618;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T00:00:00;114.16;37.8;270.2885899879;2.162607776;334.35;1.874346624;331.55;2.069873662;331.75;2.98455829;297.4804528201;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.66;22.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-26T01:00:00;107.99;39.3;268.170206261;2.048506735;332.65;1.86464316;331.45;2.054816225;331.65;2.5770119977;297.9681376173;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8423430749;29.4576569251;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T02:00:00;104.93;39.4;254.8783154766;1.765105709;331.05;1.747977752;330.75;1.919095038;330.95;4.1042672918;297.6731015263;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.6052631579;30;9.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T03:00:00;104.58;43;260.0680898576;1.59011739;327.75;1.731787125;330.65;1.88969925;330.65;2.9985068289;297.6874550375;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.3123613666;29.6876386334;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T04:00:00;104.57;47.9;291.7939349362;1.51753727;326.65;1.65395376;329.15;1.781005344;328.75;2.6156681473;297.7992764267;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.4496923377;28.8973496561;19.0026503439;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T05:00:00;107.99;55.4;304.2061719182;1.652896116;326.45;1.691425975;328.45;1.80126846;327.65;2.594747803;298.8142451301;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.4;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T06:00:00;152.26;58.6;299.2872500024;1.390113552;325.75;1.526637765;327.65;1.646807668;327.25;2.4732454542;298.4372479707;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.9172141919;20.6827858081;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-26T07:00:00;288.55;63;276.1042741258;1.258772634;326.45;1.329215082;326.95;1.517526078;327.85;2.1875602868;297.8271376918;0;37.3798062033;0;0;0;0;0;0;0;-0;0;-0;0;3.5216819974;3.1783180026;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-26T08:00:00;166.98;64.2;247.4026191127;1.27383147;326.65;1.33583515;326.95;1.482262884;327.35;1.8358816765;294.8951607657;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.2894736842;30;19.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-26T09:00:00;117.75;60.7;248.3100725909;1.20056584;327.15;1.295541152;327.55;1.33453408;328.35;2.2065245929;295.6005325345;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;19.8821484888;25.8178515112;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-26T10:00:00;100.41;56.8;228.7477831137;1.458818442;327.35;1.521542607;328.45;1.6687272;328.65;4.3712596943;295.6048553706;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.2894736842;30;26.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T11:00:00;95.27;53.1;189.759234433;1.581228144;330.75;1.578357396;329.45;1.726137963;329.45;11.0753033071;298.0366835336;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.7661116951;25.3338883049;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T12:00:00;91.08;50.2;170.9869695478;1.600053088;334.35;1.416898806;328.55;1.5439364;328.75;6.6479269757;296.8784634798;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.2368421053;30;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T13:00:00;82.95;52.5;179.5977908563;1.541093632;334.75;1.366968496;328.45;1.596009978;329.75;8.5820104043;297.1831940717;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.9819645204;28.5180354796;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T14:00:00;89.87;49.2;225.9998526387;1.543971375;333.65;1.41371748;329.15;1.561075549;329.25;12.83479138;299.4941122814;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.2894736842;30;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T15:00:00;98.02;45.2;234.4968611178;1.63156976;332.55;1.49404806;328.05;1.71266979;329.65;3.513564569;296.4377429843;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.6193363995;25.5806636005;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T16:00:00;104.51;42.8;248.7484444335;1.697690697;334.05;1.510957773;328.25;1.746532585;330.25;3.557132665;297.0193329639;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.0263157895;30;12.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T17:00:00;135.48;42.8;283.4105322956;1.6863546;334.15;1.484411748;327.95;1.737709092;330.35;3.700055812;297.1207159858;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;7.1098173456;20.6901826544;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-26T18:00:00;180.24;46.9;296.9132751612;1.6576751;334.15;1.504821759;328.85;1.736405224;330.75;3.7925569161;296.8497919543;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.7674113009;15.1325886991;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-26T19:00:00;246.82;49.1;287.6550340052;1.807407272;335.55;1.616445171;329.45;1.866549997;330.85;3.5777131359;296.7983531558;0;37.3798062033;7.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
