timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-09-26T20:00:00;160.34;48;291.931978801;1.727434836;334.35;1.490449832;327.55;1.704001586;329.25;3.5603584105;298.762276118;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.3421052632;30;3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-26T21:00:00;126.27;46.7;296.3260282083;1.707957958;333.75;1.49911244;327.55;1.626235373;327.45;3.5021588519;298.4881381421;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;4.0091498029;27.6908501971;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-26T22:00:00;108.06;46.8;309.3769973;1.388636208;327.05;1.469274568;327.55;1.596964096;327.45;3.5327746501;298.2667937073;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.8157894737;30;16.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-26T23:00:00;101.28;39.7;355.7530246283;1.69632947;329.65;1.565535561;327.05;1.764104025;327.65;3.5019653884;298.5892617088;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.4670315375;24.2329684625;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T00:00:00;105.51;36.2;355.0582728712;1.857972728;325.95;1.708770777;327.45;1.891344474;327.35;3.9620257955;298.8157505235;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.9736842105;30;6.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T01:00:00;102;35;341.3806670892;1.655095344;326.75;1.677598259;328.45;1.825997184;328.35;3.924942503;298.748057126;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.4255387648;27.5744612352;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T02:00:00;102.55;36.9;319.7783993078;1.653892204;326.85;1.6933496;328.75;1.846747152;328.75;4.0562566925;298.5885767634;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.2368421053;30;6.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T03:00:00;102.05;39.4;291.4733972562;1.52065704;326.75;1.693636395;329.45;1.78641108;329.15;4.0194360715;298.1507754098;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.1061852825;29.2938147175;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T04:00:00;100.45;47.9;284.7620089804;1.413012384;326.75;1.644323044;329.55;1.735279029;329.45;3.0892119502;299.1132119956;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.8297303415;29.0871189616;18.8128810384;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T05:00:00;108.62;55;305.5283895179;1.434635328;326.75;1.65752121;329.65;1.757882672;329.55;2.9419965725;298.8283112407;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T06:00:00;141.76;62.8;303.6816149443;1.543569862;326.85;1.688688132;329.75;1.842298332;329.75;3.1995006836;298.5680656936;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;25.1248357424;22.6751642576;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-27T07:00:00;259.77;65.5;280.5548195046;1.593989822;327.75;1.692252784;329.95;1.846702384;329.95;3.3110187934;296.2333981324;0;37.3798062033;0;0;0;0;0;0;0;0;0;-0;0;4.8357424442;4.3642575558;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-27T08:00:00;175.5;65.9;240.9105045794;1.506320088;329.55;1.61415221;330.55;1.772707875;330.65;6.1018393063;293.5623535578;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.5;30;20.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-27T09:00:00;128.79;61.8;235.8672244576;1.93954562;334.35;1.736063868;330.55;1.909993144;330.75;16.0937365513;296.6512474791;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;22.8914113163;23.9085886837;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-27T10:00:00;102.33;61.4;202.3689285435;2.775269048;335.25;1.982024856;330.95;2.370038905;332.05;17.0297968588;296.7334032039;0;0.5109278351;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;1.4;2.8865979381;0.5109278351;0;0;0;0;0;0;0;0
2023-09-27T11:00:00;93.26;56;163.8380944134;2.673761805;336.05;1.993191674;331.75;2.3536776;333.15;11.358214775;294.8106155166;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;29.4349540079;26.5650459921;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T12:00:00;90.2;54.2;163.419266244;2.567705014;336.55;2.008617048;332.25;2.30604165;333.65;12.7873774055;295.6692189046;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.0263157895;30;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T13:00:00;87.34;56;177.7578716641;2.606376172;336.75;2.035052552;332.55;2.322527466;333.75;7.2092183617;293.8278405082;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.923935611;28.076064389;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T14:00:00;89.22;54.4;221.8029130299;2.416238082;335.05;2.016020556;332.75;2.240060613;333.05;5.6382768251;294.9072360084;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.8157894737;30;24.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T15:00:00;94.04;51;234.2819236741;2.37259208;336.15;1.95507452;332.35;2.19643;333.15;5.5309403342;295.0945753099;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.4009290407;25.5990709593;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T16:00:00;109.25;50.3;249.9868314041;2.540852608;337.95;1.88299804;331.15;2.34713028;334.15;5.4577629025;296.6557498919;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.1315789474;30;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T17:00:00;149.91;55.3;290.1860777297;2.289038204;331.95;1.668534138;327.75;2.26646394;332.15;4.9066163364;298.5498087645;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.6219067017;22.6780932983;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-27T18:00:00;194.93;58.3;290.5078264732;1.582951712;323.55;1.526390142;324.95;2.0026685;328.15;5.8261635331;297.8895548381;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.7595269382;20.5404730618;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-27T19:00:00;214.7;60.4;283.2202125284;1.737746865;333.65;1.728719118;330.95;1.939656141;331.25;5.3732077425;298.021003178;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;23.8633377135;21.5366622865;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-27T20:00:00;142.08;60.6;233.1052587388;2.22586496;338.35;1.661765776;330.55;2.240953175;335.65;7.3822371521;298.9567666927;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.3095783263;27.1191061287;18.4808938713;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-27T21:00:00;107.82;56.6;241.5323980284;1.935678784;334.75;1.75328276;331.95;2.195853612;334.85;5.2322373533;298.4728160702;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.6;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T22:00:00;96.38;51.5;206.6536925516;1.741939668;335.85;1.827268875;333.65;2.306457153;335.85;6.61369431;298.6057238096;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.8684210526;30;21.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-27T23:00:00;89.09;48.9;149.0796074724;2.105450232;336.95;1.857799252;333.55;2.36717795;336.15;4.433907196;298.7688465445;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.7729605782;26.1270394218;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-28T00:00:00;88.36;45.9;129.7421878524;2.337650656;333.55;1.872179573;329.25;2.182154604;330.35;5.2749076045;298.3372411914;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.7631578947;30;15.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-28T01:00:00;84.05;45.9;134.610654735;2.106826848;330.95;1.820580256;328.35;2.003500905;327.65;4.9064817094;297.7521863915;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.2528869908;27.6471130092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-28T02:00:00;72.95;44.3;134.5578394058;1.794984152;326.95;1.767386079;329.05;1.950292738;329.35;2.8268042249;297.7742073725;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.4473684211;30;14.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-28T03:00:00;74.84;46.9;134.0669522766;1.77991972;327.15;1.790796945;329.65;1.962340926;329.85;4.2112618752;298.2773659897;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.6203648049;20.7440862363;26.1559137637;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-28T04:00:00;80.87;51;155.1444399863;1.827801894;327.05;1.819093119;329.85;1.993429504;329.95;4.3931436992;297.8111778292;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.0145396105;30;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-28T05:00:00;92.88;60.7;171.4290841021;1.77268689;328.25;1.722960834;328.55;1.889734225;328.65;3.9421514643;298.3654206942;0;0.2554639175;0;0;0;-0;0;0;-0;0;0;-0;8.9343907881;30;30;0;0;0;0;0;0;0.7;1.4432989691;0.2554639175;0;0;0;0;0;0;0;0
2023-09-28T06:00:00;115.35;66.8;214.3878516968;1.98950391;327.65;1.916455125;330.65;2.159071104;331.55;3.551053432;299.2889335145;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.486128928;30;21.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-28T07:00:00;126.25;69.2;261.2543251308;1.589129696;328.35;1.735064982;330.95;1.96604268;332.35;3.7497592278;299.5227637544;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.5109961046;30;24.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-28T08:00:00;129.56;67.6;290.7157916215;1.744642536;329.55;1.797873087;331.25;2.034501346;332.55;4.4437209709;296.5056564818;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.2197713208;30;22.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-28T09:00:00;110.85;67.6;260.0474108646;2.242070976;333.95;1.89947826;331.15;2.14151925;332.15;5.5570718813;293.4584691098;0;2.7736082474;0;0;0;-0;0;0;-0;0;0;-0;19.1386019752;30;30;0;0;0;0;0;0;7.6;15.6701030928;2.7736082474;0;0;0;0;0;0;0;0
2023-09-28T10:00:00;93.36;69.6;210.9229353284;2.279657909;335.05;1.893283488;331.25;2.133882109;332.25;5.0147783782;293.3233224502;0;3.5035051546;0;0;0;-0;0;0;-0;0;0;-0;16.0577407466;30;30;0;0;0;0;0;0;9.6;19.793814433;3.5035051546;0;0;0;0;0;0;0;0
2023-09-28T11:00:00;88.56;67;179.5094264047;2.415758225;335.65;1.914864462;330.95;2.16310582;331.95;4.9095578914;293.1914304419;0;2.5546391753;0;0;0;-0;0;0;-0;0;0;-0;12.9771876041;30;30;0;0;0;0;0;0;7;14.4329896907;2.5546391753;0;0;0;0;0;0;0;0
2023-09-28T12:00:00;83.48;63.4;172.3902846429;2.122204656;336.05;1.83775438;331.65;2.061448884;332.75;5.0047489829;293.6227468411;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.8969425169;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.4;3.4;0;0
2023-09-28T13:00:00;82;61.8;188.4277382979;1.936055115;333.65;1.82656238;331.95;2.038452122;332.95;7.372317668;294.4985765684;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.8170054542;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.8;1.8;0;0
2023-09-28T14:00:00;87.7;60.1;231.3980917838;2.0212752;336.15;1.880262995;333.45;2.022304864;332.95;11.0030209928;296.1148988746;0;0.0364948454;0;0;0;-0;0;0;-0;0;0;-0;3.7373763853;30;30;0;0;0;0;0;0;0.1;0.206185567;0.0364948454;0;0;0;0;0;0;0;0
2023-09-28T15:00:00;92.02;59.1;206.9356940965;1.572509576;335.55;1.518399054;332.95;1.692235996;333.85;25.0754025636;301.2565134914;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.6054237003;30;29.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-28T16:00:00;99.89;58.6;203.8724741188;1.571461725;335.65;1.512362369;332.85;1.719941792;334.35;19.6166488562;299.4747024713;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-28T17:00:00;132.63;60.5;244.9952435266;1.52545561;335.25;1.473179177;332.05;1.638184232;332.55;20.2429440843;299.5468223043;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;23.9159001314;21.5840998686;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-28T18:00:00;184.85;61.2;261.8866771575;1.7085987;338.15;1.628996999;332.85;1.974089728;334.75;15.9904024258;297.901389404;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;24.2838370565;21.9161629435;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-28T19:00:00;265.8;63.8;261.0417536065;1.5968186;337.05;1.480791136;331.95;1.608177081;333.05;6.7368949214;294.4713268947;0;37.3798062033;0;-0;0;-0;0;0;0;0;0;0;0;3.9421813403;3.5578186597;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-28T20:00:00;156.51;64.4;240.7969546386;1.488910932;335.45;1.40932462;331.15;1.46823651;332.15;6.8711282458;294.5119521633;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.0789473684;30;19.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-28T21:00:00;128.26;61.4;259.1060434249;1.49304078;332.75;1.462681081;330.45;1.608792641;330.45;17.9824271439;298.7889203881;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.3551997372;26.0448002628;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-28T22:00:00;118.42;58.3;247.5051051912;1.565216589;334.85;1.439252028;330.05;1.586894094;330.05;11.8135955702;296.7203953014;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.7595269382;20.5404730618;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-28T23:00:00;111.03;50.5;287.1054255418;1.501778934;331.75;1.479259231;329.25;1.625720541;329.25;5.7096118146;295.8226595787;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.544021025;23.955978975;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T00:00:00;108.5;48.8;250.6691901039;1.301686959;326.25;1.4816809;328.75;1.630485535;328.65;3.528177014;298.8730970755;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.7105263158;30;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T01:00:00;97.93;47.5;217.6816294602;1.423068396;327.95;1.55010599;328.95;1.714382166;328.95;3.6410909083;298.5605028343;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.788099195;27.5030337636;19.9969662364;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T02:00:00;95.55;48.6;206.466479214;1.451328196;326.55;1.61215164;329.15;1.757030681;329.25;5.0854401473;297.7235861066;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.7077730167;30;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T03:00:00;92;50.5;198.4646856617;1.310483871;326.45;1.490837355;328.85;1.634676939;328.85;3.5490457329;298.0533191877;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.6265548709;30;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T04:00:00;94.03;56.5;145.867698481;1.282531851;326.45;1.45837356;328.85;1.605209802;328.85;3.0905048285;299.0907333472;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.2288553734;30;26.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T05:00:00;100.68;65.9;138.421402058;1.378524236;329.35;1.446893366;329.35;1.598824766;329.35;2.8926893564;299.0154390363;0;2.1531958763;0;0;0;-0;0;0;-0;0;0;-0;27.1468851194;30;30;0;0;0;0;0;0;5.9;12.1649484536;2.1531958763;0;0;0;0;0;0;0;0
2023-09-29T06:00:00;128.45;73.5;139.7571401628;1.441283376;331.25;1.431785565;329.25;1.57941504;329.15;2.8598896558;298.9343901999;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.6441704309;30;28.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-29T07:00:00;137.92;76.8;155.8229581422;1.991507278;332.55;1.77132986;330.15;1.982055634;330.85;3.0045067589;299.3238263336;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.5626586454;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.8;1.8;0;0
2023-09-29T08:00:00;130.05;75;179.2069651748;2.059315409;334.05;1.801346804;330.45;2.00739712;331.15;4.3899295788;295.3036890276;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.4814550111;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-29T09:00:00;106.82;69.5;162.4680509002;2.117210226;333.25;1.848262269;330.25;2.093049496;330.75;5.8870710176;292.6854849942;0;3.4670103093;0;0;0;-0;0;0;-0;0;0;-0;16.4005594972;30;30;0;0;0;0;0;0;9.5;19.587628866;3.4670103093;0;0;0;0;0;0;0;0
2023-09-29T10:00:00;92.07;67.8;142.6966588583;2.123614848;331.55;1.84897436;330.15;2.080683735;330.85;5.8878728472;293.548160128;0;2.8465979381;0;0;0;-0;0;0;-0;0;0;-0;13.3199720728;30;30;0;0;0;0;0;0;7.8;16.0824742268;2.8465979381;0;0;0;0;0;0;0;0
2023-09-29T11:00:00;87.37;64.4;127.9491320477;2.364228858;335.75;1.831071357;330.05;2.077519197;330.85;15.9471914094;297.7104832588;0;1.6057731959;0;0;0;-0;0;0;-0;0;0;-0;10.2396927072;30;30;0;0;0;0;0;0;4.4;9.0721649485;1.6057731959;0;0;0;0;0;0;0;0
2023-09-29T12:00:00;82.05;58.3;126.0545501576;2.277185876;335.85;1.826941509;330.05;2.044818971;330.85;16.262987499;297.8041033002;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.9491950537;30;28.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T13:00:00;72.44;62.4;119.3723856709;2.160649176;333.75;1.883875213;331.05;2.090844672;331.55;17.507740354;298.1593740664;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.8693527658;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.4;2.4;0;0
2023-09-29T14:00:00;77.04;60.7;107.2076455101;2.178619331;335.85;1.82530328;330.75;2.00423538;331.05;14.2982727817;296.9375461572;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.7898184621;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0.7;0.7;0;0
2023-09-29T15:00:00;90.7;59.1;97.1897508199;2.10468358;335.95;1.823968634;331.35;1.993775057;331.45;17.6678802543;298.464765736;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.6579605329;30;29.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T16:00:00;96.47;57.7;89.8346827783;2.202882188;335.95;1.94461;333.15;2.039809152;331.55;8.5280751108;295.3515322255;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T17:00:00;112.01;47.2;97.1533593484;2.208029109;336.05;1.96721784;333.65;2.1220032;333.15;12.0465210848;298.2954679358;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.8094612352;22.3905387648;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T18:00:00;130.05;62.1;134.8367709941;2.207672364;335.95;1.957707438;333.35;2.23515432;335.15;14.4914886276;299.5839051402;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.5;30;17.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-29T19:00:00;140.47;65.1;163.5000937142;2.240006052;335.95;1.9732895;333.45;2.22131821;334.65;23.4347051657;303.0977818945;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;21.0911944809;29.0088055191;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-29T20:00:00;132.94;63.9;165.3677307502;2.261444328;336.05;1.98988164;333.65;2.153675161;333.25;20.2664395594;301.6315631275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.6052631579;30;18.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-29T21:00:00;113.4;61.2;175.8839754706;2.115366344;333.45;1.95437502;332.95;2.128483368;332.75;16.7989739363;299.4030891411;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;19.9872890933;26.2127109067;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-29T22:00:00;106.57;56.1;202.7960891542;2.290924056;335.75;1.965015814;332.85;2.096892549;331.85;16.6733186716;299.7095259286;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.0263157895;30;26.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-29T23:00:00;101.07;49.8;245.005044794;2.167269244;335.85;1.8533952;331.55;2.024767104;331.55;5.5579293617;295.815421434;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.663651774;24.136348226;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T00:00:00;90.95;45;237.0708968092;2.128223154;335.75;1.796234858;330.55;2.001929828;331.35;4.9333925536;295.6003042217;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.7105263158;30;15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T01:00:00;88.89;44.4;249.8360380007;2.199496608;335.55;1.808297036;330.25;2.019571218;330.95;3.3762760387;298.8890716781;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.0156558674;17.997939855;26.402060145;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T02:00:00;88.78;44.8;241.3091247333;2.1713879;335.65;1.81073969;330.45;2.02811631;331.35;3.5536916734;298.4401640506;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.9365069334;30;14.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T03:00:00;88.72;49.6;252.1476321107;2.189012502;335.75;1.82254725;330.65;2.037176234;331.45;3.3101930208;298.4380048986;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8034343353;30;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T04:00:00;88.28;54.7;286.043728947;2.203111624;335.85;1.838596578;330.85;2.051627904;331.55;2.9896928002;298.743946905;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.3011539919;30;24.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T05:00:00;92.1;65.1;302.8302676722;2.163852886;333.45;1.853364422;330.85;2.107134628;331.75;2.9061148146;298.874769116;0;1.8612371134;0;0;0;-0;0;0;-0;0;0;-0;22.2196765081;30;30;0;0;0;0;0;0;5.1;10.5154639175;1.8612371134;0;0;0;0;0;0;0;0
2023-09-30T06:00:00;105.3;72.9;338.9128423769;2.333554384;335.55;1.856138639;330.45;2.113262248;331.45;2.9868221673;298.9429318843;0;4.7078350515;0;0;0;-0;0;0;-0;0;0;-0;19.138507172;30;30;0;0;0;0;0;0;12.9;26.5979381443;4.7078350515;0;0;0;0;0;0;0;0
2023-09-30T07:00:00;109.46;75.7;255.2954630312;1.976781404;330.85;1.840753836;330.35;2.043471734;331.05;3.0576435652;299.078497013;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.0576459529;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.7;0.7;0;0
2023-09-30T08:00:00;110.05;66.7;235.7173267865;1.70091819;327.35;1.80251357;330.55;2.007882573;331.25;3.1176770841;298.1523054914;0;2.4451546392;0;0;0;-0;0;0;-0;0;0;-0;12.9770928199;30;30;0;0;0;0;0;0;6.7;13.8144329897;2.4451546392;0;0;0;0;0;0;0;0
2023-09-30T09:00:00;104.97;73;158.4003124407;1.9773466;330.15;1.832134597;330.45;2.090222117;331.45;3.0669172721;298.3551964816;0;4.7443298969;0;0;0;-0;0;0;-0;0;0;-0;9.8968477422;30;30;0;0;0;0;0;0;13;26.8041237113;4.7443298969;0;0;0;0;0;0;0;0
2023-09-30T10:00:00;87.52;69;103.7952553025;2.05440352;334.75;1.794141954;330.55;1.99882125;331.25;2.964164105;298.5664855809;0;3.2845360825;0;0;0;-0;0;0;-0;0;0;-0;6.816910689;30;30;0;0;0;0;0;0;9;18.5567010309;3.2845360825;0;0;0;0;0;0;0;0
2023-09-30T11:00:00;70.53;64.7;119.1938515639;1.9644758;335.65;1.742380353;330.45;1.936991046;331.25;2.6130084749;298.1178278401;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.7372816295;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.7;4.7;0;0
2023-09-30T12:00:00;42.76;61.3;120.3329379192;1.824276414;335.75;1.69001998;331.15;1.901403284;332.25;0.6100076879;294.546179687;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.6579605329;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.3;1.3;0;0
2023-09-30T13:00:00;8.76;57.7;109.0006933007;1.795129648;333.45;1.760522585;332.05;1.974356937;333.05;0.7242772914;293.9732007085;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T14:00:00;15.04;55;120.892075373;2.052689745;336.65;1.814620516;331.95;2.02675928;332.95;1.343998219;297.0400954294;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.1842105263;30;25;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T15:00:00;56;52.7;155.6268859134;1.744533414;336.95;1.574352059;330.45;1.83741862;331.95;1.2771345579;295.6435629356;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.6098331143;26.0901668857;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T16:00:00;85.01;51.8;133.9007914112;1.944811456;335.95;1.714312216;330.75;1.866333152;330.75;0.2739166619;292.7511277694;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5526315789;30;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T17:00:00;107.7;52.8;159.295160936;1.774806375;335.65;1.630791916;330.85;1.785303072;330.95;0.2521944596;292.4103843592;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.9805663601;27.8194336399;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T18:00:00;136.41;54.3;164.9052515665;1.676504241;335.45;1.570138271;330.85;1.727661474;330.95;0.2398727365;292.2445823126;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.7105263158;30;9.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-30T19:00:00;163.9;54.2;176.1913121529;1.692023348;335.35;1.582269;330.65;1.737983296;330.75;1.12025145;294.9470620133;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;11.2624323259;27.9375676741;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-30T20:00:00;134.1;55.3;189.5302872008;1.718051743;335.25;1.618133764;330.85;1.772611344;330.95;1.8743769863;297.3997924291;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.8297303415;25.0923752034;15.2076247966;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-09-30T21:00:00;112.4;55;221.3004680908;1.859791428;332.75;1.775710129;331.05;1.909576242;330.95;1.7459117661;297.0101744098;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T22:00:00;107.4;51.6;185.7056004725;2.098634304;334.75;1.822849434;330.95;1.992601296;330.95;0.4755645236;292.1745368515;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.7631578947;30;21.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-09-30T23:00:00;101.04;50.2;239.815722989;1.874913219;331.85;1.7979948;330.95;1.958756688;330.95;1.2198431003;294.9016941959;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.2443076937;26.1275373503;24.0724626497;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-01T00:00:00;102.73;49.5;240.8612175872;1.96551106;328.45;1.851173588;330.55;2.09914354;330.85;2.0924636514;298.1729142575;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.2174674735;30;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-01T01:00:00;94.14;48.2;251.7127751719;2.368329327;328.25;2.0120418;330.75;2.35188688;331.15;1.2009584983;295.4224766924;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.5582509899;30;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-01T02:00:00;88.6;49;237.8287933661;2.526603793;329.85;2.06397268;331.65;2.454429383;332.25;0.5421185229;292.5179627516;0;0;0;0;0;-0;0;0;-0;0;0;-0;31.0559951648;30;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-01T03:00:00;89.37;52.6;237.1300166999;2.289946155;328.85;1.99835958;331.15;2.303044992;331.55;1.6703039765;296.5022951434;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.7634158811;30;22.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-01T04:00:00;86.89;56.8;213.517687183;1.870450409;327.85;1.875731634;330.95;2.0678619;331.05;2.0578858772;297.95703069;0;0;0;0;0;-0;0;0;-0;0;0;-0;36.0493132237;30;26.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-01T05:00:00;85.45;62.9;207.8593965954;2.038600416;328.45;1.883428932;330.35;2.10252912;330.35;0.5297467617;292.4716102665;0;0;0;0;0;-0;0;0;-0;0;0;-0;32.9667609239;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.9;2.9;0;0
2023-10-01T06:00:00;85.07;64.1;198.5050303382;1.669696707;328.45;1.748089672;330.25;1.910491188;330.35;0.8752433984;293.6226522638;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.8845168794;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.1;4.1;0;0
2023-10-01T07:00:00;88.08;63.7;158.0794684294;1.73972645;328.15;1.768329005;329.65;1.9510454;329.85;1.0061946674;294.1891881259;0;1.3503092784;0;0;0;-0;0;0;-0;0;0;-0;26.8025810593;30;30;0;0;0;0;0;0;3.7;7.6288659794;1.3503092784;0;0;0;0;0;0;0;0
2023-10-01T08:00:00;82.1;65.1;127.9441032628;1.82319079;329.25;1.850920369;330.45;2.09086146;331.15;0.8150050045;293.7371422741;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.7209534328;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.1;5.1;0;0
2023-10-01T09:00:00;62.73;63.4;96.4963395571;1.739005965;327.65;1.802242164;330.35;1.976747828;330.55;0.4782602379;292.3170705855;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.639633969;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.4;3.4;0;0
2023-10-01T10:00:00;40;61.4;97.4516805564;1.992752388;329.45;1.854760624;330.75;2.097429765;331.25;0.399168683;292.039985566;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.5586226372;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.4;1.4;0;0
2023-10-01T11:00:00;8.99;60.4;99.5813011573;2.360653014;335.75;1.904288022;330.95;2.148992708;331.95;0.7161330908;293.2105436067;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.4779194065;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0.4;0.4;0;0
2023-10-01T12:00:00;-0.01;62.5;87.5851681497;2.220737625;335.65;1.8475194;330.35;2.119138048;331.95;0.3126547713;291.7455559202;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.3975242462;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.5;2.5;0;0
2023-10-01T13:00:00;-1.93;66;79.0223232688;1.975918221;334.85;1.777899564;330.95;1.993748476;331.95;1.2693912434;295.3057045479;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.3174371253;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6;6;0;0
2023-10-01T14:00:00;-0.73;65.7;89.5405489957;1.972354968;335.95;1.77093814;331.05;1.965110946;331.75;1.8654573641;297.8062107991;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.2376580132;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.7;5.7;0;0
2023-10-01T15:00:00;1.53;62.2;107.2077571712;2.1776834;336.15;1.83021377;331.65;2.066052993;332.25;0.781154445;294.1041292793;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.158186879;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.2;2.2;0;0
2023-10-01T16:00:00;62.73;58.4;130.4211893899;1.818302684;336.75;1.763780856;333.25;1.926909852;333.05;0.9990531902;297.226834369;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.7632342182;30;28.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-01T17:00:00;99.51;57.8;146.7765953386;1.92793392;337.15;1.835723032;333.45;2.019445308;333.55;1.7281885226;298.349810693;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-01T18:00:00;120.06;59.9;218.9912256678;1.983692464;337.35;1.929247581;334.85;2.118665186;334.95;1.7476475853;298.3756147642;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.8157894737;30;14.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-01T19:00:00;130;59.2;270.8610387067;2.01893887;337.35;1.935089805;334.65;2.110655911;334.45;0.4547175738;294.0306601384;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.8337542707;27.3662457293;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-01T20:00:00;130;58.2;245.7421689089;2.009562772;335.85;1.86422346;332.75;2.081538524;333.45;1.7518708748;298.6229545809;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.7069645204;20.4930354796;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-01T21:00:00;115.16;55;281.2056000487;1.980614664;335.55;1.784890367;332.25;2.022962394;333.25;1.8390247054;298.0433360593;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;21.0249671485;18.9750328515;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-01T22:00:00;106.62;51.3;316.2483273024;1.837524944;334.35;1.776685232;332.25;1.964460411;332.45;0.4157569148;293.708372806;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.0789473684;30;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-01T23:00:00;99.97;46.5;314.6693650007;1.656494344;328.75;1.75803936;331.65;1.911259239;331.45;1.3796243277;298.0869430852;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.406348226;25.093651774;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T00:00:00;94.9;44.2;268.3988991007;1.292766935;328.65;1.44827278;331.35;1.568336359;331.45;1.9966856847;298.5493760119;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.5526315789;30;14.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T01:00:00;93.17;43.6;247.8000037217;1.31908912;328.65;1.490237184;331.55;1.634777667;331.45;1.0715071818;296.5626049206;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.1504796321;27.4495203679;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T02:00:00;93.4;45;220.3596419171;1.29028371;328.65;1.444036608;331.55;1.564910208;331.55;0.7440493461;295.8336001277;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.7105263158;30;15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T03:00:00;92.02;46.6;230.4131270608;1.280847455;328.65;1.432217856;331.55;1.534288896;331.55;1.5213526686;298.5261265874;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.1478094612;28.4521905388;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T04:00:00;95.68;49.3;204.0250485895;1.278860875;328.65;1.43917928;331.65;1.545286435;331.65;1.4181904707;298.3689921329;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.1842105263;30;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T05:00:00;99.33;54.3;159.3632879496;1.34946141;330.15;1.44779712;331.55;1.575117312;331.55;0.4191980695;292.223768249;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.4550735874;29.8449264126;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T06:00:00;124.99;53.4;209.7987464108;1.283459388;328.75;1.444026815;331.65;1.5619835;331.65;0.5880719135;292.2138869306;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.1839684625;18.2160315375;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-02T07:00:00;143.49;52.4;273.6469606389;1.34098347;329.05;1.480377032;331.05;1.623935417;330.85;0.7509616413;292.0784313502;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;19.6583442838;17.7416557162;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-02T08:00:00;144.5;54.6;304.2139846038;1.310237647;327.85;1.502628127;330.85;1.65466725;330.65;1.9809400461;291.085291375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.814717477;18.785282523;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-02T09:00:00;128;54.7;216.0595145572;1.387100106;329.75;1.503682973;330.85;1.65676575;330.65;1.0568273461;291.4671908016;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.8672798949;18.8327201051;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-02T10:00:00;105.32;54;171.2319691611;1.559567427;333.85;1.49439781;330.15;1.65175733;330.15;2.0434389803;291.2616274328;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.2368421053;30;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T11:00:00;92.48;54.3;164.383801597;1.659342708;335.45;1.572716628;330.95;1.718520408;330.75;1.4099953055;291.5685321602;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.925260184;27.374739816;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T12:00:00;90.28;49.3;157.4425059485;1.626166822;333.75;1.598086094;331.05;1.729164;330.65;1.1457884348;293.5834764792;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.1842105263;30;19.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T13:00:00;87.92;43;157.6401022639;1.664391699;334.85;1.59804972;331.15;1.767977856;331.55;1.5544399558;292.5985761471;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.5155203679;24.4844796321;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T14:00:00;88.17;42.4;170.6973008475;1.728920574;335.75;1.621976817;331.25;1.91360816;334.35;1.4268604006;292.7356475352;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.4400913776;27.9989943804;14.4010056196;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T15:00:00;90.5;51.2;187.3487960513;1.763487066;335.75;1.650759843;331.25;1.952436006;334.55;0.7763858586;292.5780434057;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T16:00:00;106.03;56.3;136.377900587;1.768860625;335.65;1.685418669;331.85;1.894246;333.15;0.9402748214;292.2100507205;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;29.5926412615;26.7073587385;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T17:00:00;133.27;55.5;171.6082291312;1.7765901;335.65;1.691945004;331.95;1.956260872;334.35;1.3353768887;292.2125384638;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;21.2877792378;19.2122207622;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-02T18:00:00;200.01;55.9;213.9124206072;1.812952908;335.75;1.729095449;332.25;2.003188928;334.75;0.8242600601;292.6758314725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;21.4980289093;19.4019710907;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-02T19:00:00;245.05;54.7;246.4418773078;1.830948245;335.85;1.744537611;332.45;2.021006592;334.95;1.941623325;295.7846528815;0;37.3798062033;1.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-02T20:00:00;160.07;54.2;177.5728185484;1.698870054;333.75;1.70012076;332.15;1.978835136;334.85;1.6701591843;298.6001952987;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.8157894737;30;9.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-02T21:00:00;120;54.2;189.0354542521;2.013200172;335.75;1.777618365;331.25;1.939402922;331.35;0.780532893;292.7043334636;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;11.2098751643;27.9901248357;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-02T22:00:00;107.03;49.5;212.751856231;2.08564319;336.15;1.800538182;331.25;1.932612176;330.75;0.1356414052;292.7641567355;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.9736842105;30;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-02T23:00:00;100;47.1;179.5641030896;2.209289608;336.75;1.839505928;330.75;2.04665306;331.05;0.1798963336;292.9785749627;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.7756938239;26.3243061761;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T00:00:00;97.58;46.6;133.4149041265;1.874752334;332.95;1.77093814;331.05;1.91209724;330.75;0.9571975871;294.5406963232;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.0263157895;30;16.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T01:00:00;94.61;46.7;118.5754165083;1.616650824;328.75;1.764981198;331.45;1.90798418;331.15;0.994768515;292.3456867604;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.620296722;24.3444569703;22.3555430297;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T02:00:00;71.94;50.4;114.5243383156;1.56145188;328.65;1.74080368;331.65;1.880616942;331.35;0.5771996973;294.463462371;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.6455504818;30;20.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T03:00:00;30.64;51.2;102.1571899319;1.519157312;329.25;1.704972492;331.95;1.846910835;331.65;1.3047932111;297.4558423116;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.8279964531;30;21.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T04:00:00;11.51;57.8;96.8221927621;1.534565898;329.75;1.693483904;331.75;1.838890368;331.55;1.1827662231;292.8314210584;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.0624557587;30;27.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T05:00:00;5.02;68;96.4524737997;1.834894824;335.35;1.731980187;331.85;1.877073275;331.65;1.2929798095;291.7410602809;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.9812021447;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8;8;0;0
2023-10-03T06:00:00;6.31;71.2;115.1370457458;1.911236855;335.25;1.783414422;331.85;1.927531008;331.55;1.2478233442;291.5510444699;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.9002566561;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.2;11.2;0;0
2023-10-03T07:00:00;35.7;72.2;99.4226520215;1.88330582;335.35;1.775538052;331.95;1.92743028;331.85;1.2401257726;291.5356834789;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.819619262;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;12.2;12.2;0;0
2023-10-03T08:00:00;12.5;73;96.8768482667;1.896337505;336.25;1.757426598;331.85;1.914497924;331.95;1.9117733011;290.8863649108;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.7392899317;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;13;13;0;0
2023-10-03T09:00:00;3.3;70.2;92.6200438741;1.908594144;336.35;1.745952;331.55;1.905709406;331.75;1.8962570637;291.0599559124;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.6592686342;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.2;10.2;0;0
2023-10-03T10:00:00;-0.08;66.1;88.6223269661;1.916823062;336.55;1.757968011;331.85;1.918297608;331.95;1.9182603546;291.2581679636;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.579555339;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.1;6.1;0;0
2023-10-03T11:00:00;-0.94;63.2;84.5395856267;1.924891095;336.65;1.77541494;332.15;1.937505878;332.25;1.8759016641;291.4521351947;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.500150015;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.2;3.2;0;0
2023-10-03T12:00:00;-8.3;58.5;86.7660804251;1.838239833;334.25;1.774210401;331.85;1.989428364;333.05;1.9137825854;291.844071835;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T13:00:00;-11.07;51.9;100.9270172315;1.983611322;336.55;1.797528933;332.05;2.033010012;333.55;1.3343512513;292.1364444294;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.2798948752;24.6201051248;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T14:00:00;-9.98;52.1;118.2816584694;1.940295484;336.75;1.780514295;332.25;2.024028432;333.95;0.6100513179;293.015503205;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.2368421053;30;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T15:00:00;-4.91;52.3;130.0739964327;1.848211905;336.65;1.745669402;332.55;1.950491396;333.55;0.6021444214;293.7555962669;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.8754257556;27.4245742444;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T16:00:00;-0.05;49.9;167.2032085382;1.87194594;336.65;1.82344261;334.15;1.986647152;334.05;1.2212068539;293.7332770119;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.5526315789;30;19.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T17:00:00;5;51.4;189.0675510294;2.22094048;337.15;1.992979026;334.55;2.129093332;333.55;0.8807436596;294.5224690664;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.8988761609;29.1877265981;22.2122734019;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T18:00:00;35.72;51.8;252.4677000929;2.109028874;337.05;1.968851872;334.75;2.075811018;333.35;1.9475756609;297.0384104099;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.4503178523;30;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T19:00:00;60;57.2;264.9041951237;2.437567236;337.35;2.051876926;334.05;2.250062064;333.95;1.7640826294;294.4541311495;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.3169938731;30;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T20:00:00;47.51;67.5;256.9584481452;2.347579359;335.45;2.091847755;334.65;2.259194736;333.95;1.0006285281;294.6215311257;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.2363148053;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.5;7.5;0;0
2023-10-03T21:00:00;13.75;63.1;274.1204921868;2.332721979;337.25;1.9720304;333.15;2.200973952;333.95;0.9259367516;292.0042413229;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.1559438054;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.1;3.1;0;0
2023-10-03T22:00:00;45.1;58.4;301.7387263595;2.320989965;337.45;1.947798321;332.85;2.20293535;334.05;1.4952878394;292.4531741395;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.7600913689;30;28.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-03T23:00:00;10.06;51.3;272.8487956468;2.184658814;337.35;1.873087524;332.75;2.108961722;333.75;1.3682349472;293.7038488801;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.8380627282;30;21.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T00:00:00;22.21;53.2;282.1263995297;1.80352085;336.85;1.69249621;332.05;1.89591081;332.95;1.6115749371;297.3685977031;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.9154262903;30;23.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T01:00:00;10.1;52.5;307.4854012591;1.758439474;334.95;1.716985705;332.05;1.912807932;332.85;2.2026617139;298.4583825254;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.7292242214;30;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T02:00:00;9.53;55.4;315.6055454811;1.394120288;328.35;1.626264752;331.95;1.825997184;332.75;2.5058658379;298.0700701471;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.4899091937;30;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T03:00:00;7.77;56.2;307.7264464684;1.459157;328.15;1.685421467;332.05;1.88084358;332.75;2.7150160783;298.4856052995;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.4083128344;30;26.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T04:00:00;14.5;70.1;300.7350601872;1.44947592;329.15;1.650691292;331.95;1.848936587;332.85;2.1377363779;298.8084827186;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.3266246347;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.1;10.1;0;0
2023-10-04T05:00:00;47.92;78;274.4580136096;1.661323692;335.35;1.573340582;330.55;1.838344758;332.05;1.817139981;298.6281404085;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.2452446038;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;18;18;0;0
2023-10-04T06:00:00;98.59;84.9;287.0858676358;1.48624164;332.15;1.622123712;332.75;1.917146231;333.85;2.2856277151;298.4789337006;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.1641727109;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.9;9.9;0;0
2023-10-04T07:00:00;117.02;91.1;294.8893853021;1.274763204;328.25;1.465269231;331.25;1.520033086;330.85;2.313859323;298.5345379143;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.0834089252;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.1;16.1;0;0
2023-10-04T08:00:00;121.31;87.4;251.573717821;1.318812118;326.95;1.540955131;330.45;1.664966688;329.95;6.7461804677;292.658209221;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.0029532159;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.4;12.4;0;0
2023-10-04T09:00:00;105.9;79.5;225.4054304928;1.270580194;326.95;1.451724113;330.25;1.591023942;330.05;7.9198404032;291.8971095477;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.9228055521;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.5;4.5;0;0
2023-10-04T10:00:00;77.66;71;230.8147004131;1.379177569;327.25;1.569133789;330.45;1.726540875;330.65;6.6655265321;293.0513764212;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.8429659032;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11;11;0;0
2023-10-04T11:00:00;67.22;64.6;227.3596009426;1.357055182;329.05;1.471311512;330.55;1.616449368;330.35;4.2693857962;291.540863977;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.7634342382;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.6;4.6;0;0
2023-10-04T12:00:00;37.55;59.7;225.6023150181;1.40717016;331.25;1.418506257;330.25;1.54616081;330.15;4.2238254097;293.4536479644;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T13:00:00;42.74;51.5;230.2528477643;1.52229387;334.65;1.403454416;330.25;1.515137985;330.05;8.9544047996;295.6470795029;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.0696452037;24.4303547963;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T14:00:00;39.75;52.2;246.2309433164;1.561952722;334.95;1.42608464;329.95;1.563916918;329.85;9.4132148747;295.9836035729;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.1315789474;30;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T15:00:00;61.54;47.2;266.6873654688;1.6999249;335.05;1.51476725;328.65;1.633720023;328.25;4.2273033537;291.8687354941;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.2472996058;24.9527003942;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T16:00:00;79.91;43.9;278.257190811;1.605816968;334.35;1.453214048;328.35;1.579980236;328.05;5.8930805983;293.8651790545;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.8684210526;30;13.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T17:00:00;95.57;42.3;286.7111696078;1.78099695;334.55;1.560062673;328.25;1.675794948;327.75;7.9397240055;297.4438479763;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.3094967148;26.9905032852;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T18:00:00;116.1;45.4;302.028407074;2.127206081;333.45;1.724726372;328.75;1.88562816;328.25;4.0092966509;293.5773768971;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.2164690153;28.5706415582;1.8293584418;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-04T19:00:00;127.36;51.7;292.0806672983;1.96889664;331.55;1.757030681;329.25;1.893388413;328.85;3.5898054644;292.8688107767;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;6.7;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-04T20:00:00;116.1;55;296.2326461563;1.951728112;329.95;1.794695958;329.45;1.931246752;328.95;2.950477295;295.0033890214;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.5898063491;25.3142265606;14.6857734394;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-04T21:00:00;88.02;54.2;298.1525304056;2.08672042;334.15;1.766030448;329.55;1.900479944;329.05;3.0450188387;296.7682670695;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T22:00:00;85.59;51.8;335.5312595877;2.00276643;333.25;1.763445096;329.75;1.89389625;329.25;3.3863706913;296.6707482623;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5526315789;30;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-04T23:00:00;77.85;47.6;350.5861088751;1.884100452;328.75;1.797093844;329.55;1.94052492;329.15;2.5898558912;297.1636719398;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.2473206307;25.3526793693;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T00:00:00;82.67;45.5;324.6396341636;1.778829899;326.85;1.83113711;329.65;2.04670902;330.15;2.6113942428;297.5657657062;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.1842105263;30;15.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T01:00:00;76.81;45.6;320.0893720523;1.786306155;327.65;1.824489062;330.55;2.072051905;331.65;2.1990373268;298.2629142286;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.2183506346;18.9926888846;26.6073111154;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T02:00:00;70.27;48.3;315.6216351444;1.57463046;326.95;1.747076796;330.35;1.967822208;331.55;2.364987246;298.4781894033;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.4549709048;30;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T03:00:00;61.4;50.5;318.3764015503;1.397780072;326.95;1.61604086;330.15;1.812825599;331.05;1.1057067657;297.0528612529;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.3748780393;30;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T04:00:00;68.91;59.9;325.9726818787;1.30123788;326.85;1.495579965;329.45;1.711156072;330.75;0.6983001304;294.4661855576;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;29.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T05:00:00;78.46;70.6;349.8783168216;1.553399236;328.75;1.400324853;325.85;1.7476308;327.85;0.5717351211;294.0569589314;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.6;10.6;0;0
2023-10-05T06:00:00;90.57;77;365.483962048;0.116378613;328.25;0.17385373;322.05;0.267639892;326.95;0.5497865726;293.3332061524;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2;2;0;0
2023-10-05T07:00:00;107.46;82;388.7341421944;0;329.75;0.1233918;323.15;0.178464834;327.35;0.6768704586;293.4839474156;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7;7;0;0
2023-10-05T08:00:00;121.85;78.2;383.4015125464;0;328.25;0.09017954;322.45;0.13347859;326.05;2.1611231315;292.2433123056;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.2;3.2;0;0
2023-10-05T09:00:00;107.11;68.1;350.067819442;0;327.05;0.07424493;322.15;0.11460608;325.15;5.4770364215;290.229569792;0;2.9560824742;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;8.1;16.7010309278;2.9560824742;0;0;0;0;0;0;0;0
2023-10-05T10:00:00;87.33;55.7;317.2312739755;0;325.85;0.061617556;321.75;0.101810826;324.25;5.8474999972;290.2941293263;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.4473684211;30;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T11:00:00;80.9;47.5;304.0126253924;0;324.75;0.030663282;321.25;0.086474988;323.45;5.7812660659;290.1468244023;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.2444875164;23.2555124836;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T12:00:00;79;42.3;263.7256264493;0;323.75;0.051522372;321.05;0.092135342;322.95;7.7884539913;293.1569334358;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.5526315789;30;12.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T13:00:00;76.59;39.5;221.4090150006;0;322.55;0.039194384;320.35;0.083288066;322.05;13.9293368819;298.6313133985;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.9968344284;26.5031655716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T14:00:00;80.03;36.6;235.1323015428;0;321.55;0.023332522;320.05;0.083243298;321.35;8.8470228885;295.9167381474;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.5526315789;30;6.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T15:00:00;83.54;33.3;256.8781799189;0;320.75;0.048567684;319.45;0.089966892;320.75;10.0456018023;296.9781629678;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.7422063075;26.5577936925;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
