timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-10-05T16:00:00;96.81;32.7;310.6727050897;0;319.95;0.053626468;319.05;0.09632115;320.15;12.488685805;297.9631369603;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.8439896621;26.5975244042;6.1024755958;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T17:00:00;117.1;32.9;354.5802841507;0;319.05;0.054861785;318.45;0.09972072;319.55;14.3521865695;297.1751718698;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;17.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-05T18:00:00;176.64;36.9;360.3676803619;0;318.25;0.061410504;317.95;0.101785644;318.95;10.289280214;295.7994535194;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;11.5111695138;10.3888304862;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-05T19:00:00;250.28;40.5;370.5777975043;0;317.55;0.058328507;317.25;0.098672869;318.25;3.6197198574;292.6927353496;0;37.3798062033;15.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-05T20:00:00;139.4;42.5;344.6104315476;0;316.85;0.068301978;316.85;0.10840851;317.75;9.0015138824;296.263980069;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.6061079792;25.2435230382;2.2564769618;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-05T21:00:00;109.93;40.5;329.2179816174;0;316.05;0.075944715;316.25;0.106326798;317.05;9.9150296397;297.0712337754;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T22:00:00;100.98;40.6;282.0287451169;0;315.45;0.07621752;315.85;0.10803078;316.55;3.5858410768;295.7127538544;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.3421052632;30;10.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-05T23:00:00;94.58;39.2;255.8891226264;0;314.75;0.075781032;315.35;0.104941788;315.95;2.6449723714;298.6983735856;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.9456754271;27.2543245729;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T00:00:00;87.39;37;236.5394034934;0;314.25;0.077820774;315.05;0.102787328;315.55;2.5074349123;298.6888156232;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.1315789474;30;7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T01:00:00;84.86;37.1;254.5732657323;0;313.55;0.080235448;314.55;0.105701445;315.05;2.9851057439;297.5571113785;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.9498068331;28.1501931669;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T02:00:00;80.04;36.7;219.7685494154;0;313.05;0.08461152;314.15;0.108677118;314.55;3.3830488325;297.5822801559;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.4473684211;30;6.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T03:00:00;75.06;39.1;218.7547594924;0;312.45;0.084030935;313.65;0.108769452;314.05;2.4708146596;298.1781864373;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8433837057;29.2566162943;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T04:00:00;70.98;43.5;251.1128324283;0;311.85;0.082110108;313.25;0.108165084;313.55;2.3991279786;297.8520300154;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.1051578842;28.9092772615;14.5907227385;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T05:00:00;75.87;50.5;268.2977195443;0;311.35;0.085161327;312.85;0.1113604;313.15;2.3996034922;298.238937445;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T06:00:00;97.45;54;286.738327435;0;310.75;0.085052205;312.45;0.109122;312.65;2.4109126657;298.229731754;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.2368421053;30;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T07:00:00;117.47;58.7;306.5816422482;0;310.35;0.083553876;312.05;0.105547555;312.25;3.3451564478;295.211942446;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;21.3536438896;22.3463561104;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-06T08:00:00;120.69;58.8;276.8307371544;0;309.95;0.06821524;311.55;0.087692118;311.75;8.0623030096;291.1046156004;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;23.0223390276;20.7776609724;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-06T09:00:00;104.39;50.3;234.5861204191;0;309.65;0.079026712;311.55;0.100161405;311.65;16.4534349767;297.8364967472;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.4388961892;23.8611038108;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T10:00:00;84.26;46.3;209.6950950045;0;309.35;0.065028318;311.45;0.085204696;311.55;20.1769041201;299.2576230601;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.3421052632;30;16.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T11:00:00;62.81;44.5;197.5658188214;0;309.25;0.054609965;311.65;0.074797535;311.65;21.7720870265;300.0015881048;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.7272417871;26.7727582129;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T12:00:00;10.05;43;202.5039806941;0;308.95;0.05229462;310.95;0.068114512;311.05;17.4552801749;298.7698855225;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.8157894737;30;13;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T13:00:00;1.08;40.5;205.5790288514;0;308.85;0.049423872;311.55;0.064163736;311.35;11.2478561364;296.0659691294;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.8903587385;26.6096412615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T14:00:00;1.47;36.8;222.0394226657;0;308.65;0.043080806;310.95;0.057696159;310.85;8.0001807899;294.1478161844;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.3421052632;30;6.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T15:00:00;41.79;36.5;250.767501128;0;308.45;0.045305216;310.75;0.058178814;310.55;11.1823841065;297.4615187485;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.5293180026;27.9706819974;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T16:00:00;62.38;34.6;296.4100786192;0;308.15;0.052087568;311.05;0.06524936;310.75;12.1853030697;298.4423378016;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.6578947368;30;4.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T17:00:00;86.55;37.7;327.0369688284;0;307.85;0.04352289;310.15;0.057112776;309.95;12.6691856528;298.382565286;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0038094612;29.6961905388;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T18:00:00;104.3;40.5;345.6407110275;0;307.85;0.045820048;310.95;0.061343352;310.55;13.4143696808;298.9088679178;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.4473684211;30;10.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T19:00:00;111.17;43.1;336.7943889979;0;307.45;0.051788182;309.75;0.066307004;309.55;8.4514327026;295.5453847723;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.9430525624;29.1569474376;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T20:00:00;101;43.8;345.2665365941;0;307.05;0.074731782;310.55;0.090667791;310.25;6.0625258711;293.922027872;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.9736842105;30;13.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T21:00:00;80.07;43.7;355.4051752374;0;306.65;0.070666288;309.55;0.087935544;309.35;10.2565537692;297.6897126416;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.9928134034;27.7071865966;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T22:00:00;56.78;43.4;342.5758203844;0;306.35;0.073828028;309.85;0.08948004;309.55;8.0394141737;297.3999037303;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.3947368421;30;13.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-06T23:00:00;0.52;38.6;297.9464088767;0;306.15;0.077329725;309.65;0.09178839;309.35;2.8417187141;297.6855625776;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.1019014455;25.4980985545;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T00:00:00;0.05;38.2;266.4300995094;0;305.75;0.07588176;309.15;0.087198271;308.85;2.7653512552;298.2335911783;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.8684210526;30;8.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T01:00:00;0.04;37.6;248.2970087054;0;305.65;0.080817432;309.75;0.091897512;309.25;2.639540623;298.058050249;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.843304862;27.756695138;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T02:00:00;0.1;37.4;247.1883555501;0;305.25;0.079582115;308.65;0.090203323;308.25;2.679305916;298.4445081903;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.7105263158;30;7.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T03:00:00;0.67;38.7;248.0588904765;0;305.15;0.086267936;309.55;0.096816396;308.95;2.7694609999;298.000832618;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.0010341656;28.6989658344;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T04:00:00;6.07;42.3;266.2691354223;0;304.85;0.077105885;308.25;0.088204152;307.95;2.5601045384;298.3202372812;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.7370264485;29.592733312;12.707266688;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T05:00:00;21.38;48.7;250.2129516723;0;304.85;0.082949508;309.35;0.092971944;308.75;2.4491417079;298.0873792471;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.9216053774;18.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T06:00:00;52.44;54.8;234.9591439893;0;304.55;0.079317704;308.35;0.089446464;307.95;2.8028230252;298.2558325982;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.316250059;30;24.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T07:00:00;67.17;59;217.6297737219;0;304.45;0.081707196;308.85;0.091259568;308.25;2.7567499181;297.5473611741;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.2896026445;30;29;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T08:00:00;70.82;58.3;202.0977895113;0;304.25;0.080883185;308.65;0.09171844;308.05;2.6097607936;298.4947501883;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T09:00:00;68.71;52.8;184.4130593523;0;304.05;0.080361358;308.55;0.090481724;307.95;2.7812619843;297.4147545637;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.752956636;25.047043364;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T10:00:00;46.82;49.4;161.4171374975;0;304.15;0.08679396;309.65;0.096423277;308.85;2.5802635788;298.5578094853;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.0789473684;30;19.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T11:00:00;19.62;43;168.7795157489;0;304.05;0.091641495;309.65;0.101046972;308.75;2.3132527633;297.7381471527;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.5680775296;24.4319224704;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T12:00:00;10.38;41.9;167.5942240871;0;303.95;0.089250604;309.55;0.098230785;308.65;0.5633255703;292.0645591719;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.9736842105;30;11.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T13:00:00;0.22;38.3;152.526836395;0;303.85;0.08665406;309.45;0.096088916;308.55;1.0010082541;293.488637726;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.1558567674;26.1441432326;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T14:00:00;1;37.1;133.1948596611;0;303.75;0.085895802;309.35;0.095442578;308.55;1.1008985366;294.2080190335;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.0263157895;30;7.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T15:00:00;22.01;35.4;113.2742797853;0;303.95;0.071164332;309.35;0.07705692;308.45;1.7772279816;295.7755521182;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.1088028909;27.2911971091;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T16:00:00;61.59;35.7;113.6307945392;0;303.65;0.062974586;307.35;0.068040365;306.85;0.4613925907;291.6774488062;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.5;30;5.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T17:00:00;86.44;38.5;154.7689313644;0;302.95;0.062430375;305.05;0.069664604;304.95;0.4287794034;291.5849755684;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.0024375821;29.4975624179;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T18:00:00;102.28;40.1;190.1045349275;0;302.75;0.057616416;304.85;0.06410218;304.75;0.4509992663;291.6401024597;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.8684210526;30;10.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T19:00:00;108.91;43.7;192.7117589252;0;302.75;0.061087335;305.45;0.068896553;305.25;0.6066218695;292.2146825486;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.0481984231;29.6518015769;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T20:00:00;100;43.4;180.4832250587;0;302.75;0.064359596;305.55;0.073297807;305.25;0.4060669419;291.5202182444;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.3947368421;30;13.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T21:00:00;83.99;42.5;191.3526269592;0;302.55;0.063496413;305.45;0.07101324;305.15;0.470165086;291.7175583509;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.1518357424;27.3481642576;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T22:00:00;76.19;42.6;212.6966359611;0;302.55;0.062809504;305.35;0.069089615;305.05;0.8907316458;293.059269275;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.2368421053;30;12.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-07T23:00:00;72;39.1;218.1684345792;0;302.45;0.06329076;305.15;0.070547373;304.85;1.5704171882;295.3530299176;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.9442562418;26.1557437582;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T00:00:00;70.7;37.6;223.1986768938;0;302.35;0.061265008;305.05;0.067928445;304.85;0.8487965292;293.0220341079;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.5;30;7.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T01:00:00;70.64;37;237.7883340943;0;302.25;0.062596856;305.05;0.070755824;304.75;0.6643355478;292.4120590664;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.212587385;27.787412615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T02:00:00;70.62;37.7;259.1456811927;0;302.15;0.0660328;304.95;0.076742145;304.65;1.7969401467;295.8434002818;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.3947368421;30;7.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T03:00:00;70.61;39;281.887246971;0;302.05;0.06383637;304.85;0.071929585;304.45;1.2781045591;294.4733298459;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.3163929041;28.6836070959;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T04:00:00;71.81;43.1;286.5186462828;0;301.95;0.061018784;304.75;0.068293584;304.45;0.4756520841;291.7724055576;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.1003574042;29.6953164436;13.4046835564;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T05:00:00;77.09;48.4;289.3391077417;0;301.95;0.05984922;304.65;0.066122336;304.35;1.0036351804;293.6662769187;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.4;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T06:00:00;83.51;49.2;274.0825416176;0;301.95;0.064706548;305.55;0.070254982;305.05;1.3520297061;294.7932955462;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.2894736842;30;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T07:00:00;100;48.7;201.4337412811;0;302.55;0.086349078;309.35;0.09170445;308.15;0.4837002221;291.9173925923;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.459021025;27.240978975;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T08:00:00;102.12;48.4;141.8653212141;0;302.45;0.08931216;309.15;0.094636754;308.05;0.898506826;293.3118095592;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.1315789474;30;18.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T09:00:00;100.86;46.3;139.4187419684;0;302.25;0.088607064;308.75;0.09493614;307.65;1.7666482547;296.3745151165;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.777065703;26.522934297;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T10:00:00;86.94;45.5;129.9529690548;0;302.25;0.092692144;309.55;0.099709528;308.25;0.9345041057;293.3665756391;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.1842105263;30;15.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T11:00:00;76.51;42.6;117.6192531611;0;302.95;0.093919067;311.85;0.098008344;309.95;0.6633062749;292.534531325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.3080985545;26.2919014455;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T12:00:00;70.57;41.3;110.7527114114;0;303.45;0.078690952;310.95;0.077631909;309.05;1.8539636008;296.5543197118;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.6052631579;30;11.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T13:00:00;55.15;44;98.5159217831;0;302.85;0.068296382;308.55;0.070620121;307.45;1.7809205952;296.0494285139;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.8365716163;29.1634283837;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T14:00:00;54.6;44.1;103.4061419546;0;302.45;0.076293066;308.05;0.081665226;306.95;0.6376526333;292.337067378;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.6578947368;30;14.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T15:00:00;70.8;44;106.6610086633;0;301.95;0.078344;307.15;0.084670278;306.25;1.80436449;296.1397123737;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.3081721419;27.6918278581;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T16:00:00;88.59;43.8;146.0902851977;0;302.05;0.080380944;308.35;0.085215888;307.25;2.2342180774;297.5995055928;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.9736842105;30;13.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T17:00:00;113.24;43.6;209.3398629196;0;301.85;0.07481852;307.15;0.077156249;306.25;0.7450269458;292.7669624796;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;8.0558883049;20.5441116951;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-08T18:00:00;135.67;45.4;217.5073748525;0;301.85;0.076086014;307.35;0.078520274;306.45;1.4914674723;295.1434152922;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.9789750329;14.4210249671;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-08T19:00:00;162.58;47.8;206.5047362473;0;301.85;0.07481852;307.15;0.0784839;306.35;2.4371818322;298.5218254753;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.2404730618;15.5595269382;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-08T20:00:00;131.85;52.2;237.811335723;0;302.15;0.090789504;310.05;0.092857226;308.55;0.8176607518;293.139340915;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;19.5532194481;17.6467805519;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-08T21:00:00;110.2;52.1;323.6508871221;0;302.35;0.096371514;310.95;0.098814168;309.35;0.8073771778;291.5935987613;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.3850197109;24.7149802891;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T22:00:00;104.42;51.8;291.7636575472;0;302.55;0.10475712;312.35;0.105160032;310.55;0.5828726144;291.7968524205;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5526315789;30;21.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-08T23:00:00;96.34;48.3;262.2554899081;0;302.25;0.0994689;311.15;0.100492968;309.55;0.2868375308;293.0583686231;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.6152575558;25.6847424442;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T00:00:00;91.11;46.3;208.0468333187;0;301.75;0.084120471;308.45;0.087210862;307.35;0.2644628321;292.8336267299;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.3421052632;30;16.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T01:00:00;87.45;46;168.8121380836;0;301.55;0.079454806;307.75;0.08234514;306.65;0.8657911384;294.7254817725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.5156780552;27.4843219448;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T02:00:00;82.44;47.3;148.2195740766;0;301.35;0.07202052;306.35;0.075982488;305.55;2.1864509546;298.1137848355;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.2894736842;30;17.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T03:00:00;77.4;48;148.3439219092;0;301.25;0.07404907;306.55;0.077119875;305.65;2.065167899;297.8381088361;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.2655321243;22.7218044773;25.2781955227;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T04:00:00;75;53.3;176.3609553497;0;301.25;0.073496465;306.45;0.07459468;305.55;2.2926953159;298.8456345096;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T05:00:00;79.05;60.9;192.3057762278;0;301.25;0.076281874;306.85;0.077359104;305.95;2.1168190981;298.5074789627;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0.9;0.9;0;0
2023-10-09T06:00:00;96.7;61.4;196.1148612481;0;301.15;0.075361332;306.55;0.076070625;305.65;2.120330568;298.4884299194;0;0.5109278351;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;1.4;2.8865979381;0.5109278351;0;0;0;0;0;0;0;0
2023-10-09T07:00:00;111.8;63.3;221.7597167916;0;301.25;0.068658723;306.45;0.066094356;305.55;2.2731400988;298.670150993;0;1.2043298969;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;3.3;6.8041237113;1.2043298969;0;0;0;0;0;0;0;0
2023-10-09T08:00:00;126.72;63.6;235.40670749;0;302.05;0.063977669;307.05;0.059272832;305.95;3.7417424807;295.6896984541;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.9210526316;30;18.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-09T09:00:00;121.43;61.4;221.6112724488;0;301.65;0.060168192;305.95;0.057768907;305.05;6.0148254902;293.9639139242;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.7106973855;20.788967157;25.611032843;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-09T10:00:00;111.59;58.7;203.0683144086;0;301.55;0.058334103;305.45;0.0547009;304.65;4.5389816571;293.0817332504;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T11:00:00;105.36;55;203.5431198956;0;301.55;0.055137388;304.95;0.052487682;304.25;4.7574138643;293.4128113275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.9093298292;26.0906701708;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T12:00:00;98.99;52.9;210.8607737212;0;301.65;0.049121688;304.55;0.042812198;303.85;5.2244089715;293.5671270201;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.3947368421;30;22.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T13:00:00;100.6;48.9;229.119475559;0;301.65;0.049797405;304.45;0.043860049;303.85;4.9875511755;293.6744780435;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.508760841;25.391239159;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T14:00:00;105.5;48;244.441737243;0;301.45;0.046105444;303.85;0.039384648;303.35;5.426651193;293.7363085437;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.5526315789;30;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T15:00:00;109.91;47.3;260.5087194371;0;301.45;0.046989612;303.95;0.040383534;303.35;6.6273905173;294.6584639711;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.0924612352;27.2075387648;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-09T16:00:00;113.02;46.8;299.2420674229;0;301.15;0.045948756;303.35;0.043904817;303.05;9.2141887188;296.8840322098;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.6052631579;30;1.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-09T17:00:00;129.32;48;332.2076548643;0;301.15;0.045235266;303.35;0.040856396;302.95;16.9626301009;301.1736973085;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;4.0617752957;28.9382247043;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-09T18:00:00;189.22;51.1;326.4012692907;0;300.75;0.053461386;303.05;0.05439312;302.75;16.66086012;301.3686512437;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.9750328515;17.1249671485;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-09T19:00:00;221.7;53.1;334.5454038668;0;300.25;0.055627038;302.55;0.059591804;302.35;17.2333176543;301.3584970914;0;37.3798062033;3.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-09T20:00:00;184.5;53.3;362.7410805735;0;300.15;0.05523252;302.55;0.057532476;302.35;16.0729200794;302.1894412913;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.1314060447;18.1685939553;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-09T21:00:00;132.75;52.6;399.0760925062;0;300.05;0.05174901;302.15;0.05416928;301.95;15.3099053991;301.6552422536;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;19.7634691196;17.8365308804;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-09T22:00:00;120;52.5;396.9822294058;0;299.95;0.053724398;302.25;0.057399571;302.05;14.9576607962;301.6836081545;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;19.7109067017;17.7890932983;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-09T23:00:00;112.7;46.8;394.2269137307;0;299.85;0.050968368;301.95;0.054527424;301.85;7.6887916135;297.6054305161;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.5992115637;22.2007884363;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T00:00:00;104;45;387.1982988562;0;299.85;0.050352808;301.95;0.053066868;301.85;5.5623656479;296.3803767239;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.7105263158;30;15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T01:00:00;100.6;43.4;358.1971529584;0;299.75;0.050997747;301.85;0.054502242;301.75;5.9493867576;296.4745169086;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.4658120894;26.9341879106;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T02:00:00;99.9;43.3;331.6193810572;0;299.75;0.050301045;301.65;0.054292392;301.55;6.0447410304;297.1625809791;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.5;30;13.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T03:00:00;99.52;45.7;325.8986745747;0;299.65;0.05113345;301.75;0.054879972;301.55;5.8026652568;297.3791875093;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.7812759527;28.9187240473;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T04:00:00;97.39;50.2;367.9793726;0;299.55;0.048410996;301.35;0.053802742;301.35;5.3820794415;297.491191711;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.2368421053;30;20.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T05:00:00;110.71;54.1;336.5026267507;0;299.55;0.048885257;301.45;0.053114434;301.35;5.6769908345;297.6631453833;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.8229632063;29.2770367937;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T06:00:00;130;57.3;331.8283316034;0;299.55;0.048886656;301.55;0.052655562;301.35;5.7094427891;297.5732211819;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.2339027595;20.0660972405;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-10T07:00:00;201.92;59.5;322.0459354461;0;299.55;0.047946528;301.55;0.052136533;301.45;5.7234998209;297.0476847725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;23.3902759527;21.1097240473;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-10T08:00:00;198.63;63.3;300.9966108241;0;299.55;0.044117465;301.65;0.045750098;301.45;4.1991220909;293.1020150909;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2368421053;30;18.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-10T09:00:00;132.1;57.7;263.3371685477;0;299.75;0.03970362;301.75;0.039250344;301.55;4.1934129561;293.1017974124;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.832261498;24.867738502;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-10T10:00:00;116.2;54.6;227.1936481539;0;300.15;0.038287832;301.95;0.035973886;301.75;4.9804360594;293.3100231005;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.814717477;18.785282523;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-10T11:00:00;104.98;48.4;200.9023007535;0;300.25;0.038339595;301.85;0.035531802;301.45;5.165521329;293.5258820739;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.4402102497;22.9597897503;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T12:00:00;96.65;43.4;176.5015785307;0;300.15;0.033487863;301.05;0.02663696;299.95;2.7295080237;292.2151924434;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.3947368421;30;13.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T13:00:00;89.29;40.5;161.6181494434;0;299.75;0.025370865;299.65;0.02169849;299.75;3.9098511751;292.2691652892;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.100587385;26.399412615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T14:00:00;91.42;39;164.6356223869;0;299.75;0.022739346;299.45;0.01800513;299.75;3.8837348123;292.0731371472;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.0263157895;30;9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T15:00:00;91.62;36.1;198.3202401519;0;299.85;0.02417472;299.55;0.019965129;299.85;3.5526363171;291.9421453419;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.475325887;26.624674113;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T16:00:00;99.2;37.3;231.5208534429;0;299.95;0.025007125;299.65;0.021024172;299.95;4.7512577168;292.3863071269;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.605781866;17.694218134;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T17:00:00;117.36;37.5;269.376898741;0;300.05;0.02585352;299.75;0.022009068;300.05;8.7065649909;293.5132365637;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;11.826544021;10.673455979;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-10T18:00:00;127.42;40;274.9856413859;0;300.15;0.029150963;299.85;0.02702868;300.05;10.5455128848;293.9928813576;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.75;25;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-10T19:00:00;139.27;44.9;233.5310753041;0;300.25;0.029619628;299.85;0.029055831;300.05;14.9824561175;295.1406622285;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.8579533509;26.0420466491;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-10T20:00:00;104.78;44.7;217.9563416039;0;300.15;0.030556958;299.85;0.030793389;300.05;11.7053757678;295.4586552889;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.0263157895;30;14.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T21:00:00;86.74;43.5;211.2338210711;0;300.05;0.030100884;299.75;0.0309179;299.95;11.0704342335;295.9042527581;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.3607030223;27.1392969777;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T22:00:00;88.65;43.1;210.1598204215;0;299.95;0.031400555;299.85;0.031488692;299.95;6.6368007445;296.7677573299;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.7105263158;30;13.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-10T23:00:00;68.9;39.5;222.5933630693;0;299.85;0.03073603;299.65;0.03139356;299.95;6.5175780797;298.1231683517;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.4172917214;26.0827082786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T00:00:00;63.25;36.7;253.3139661719;0;299.85;0.03109977;299.65;0.031119356;299.85;6.9782819453;298.3192234463;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.4473684211;30;6.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T01:00:00;26.06;34.9;254.8588791039;0;299.75;0.030621312;299.55;0.031213089;299.85;6.5802167042;298.2146779731;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6357621551;27.2642378449;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T02:00:00;7.85;34.6;273.356350973;0;299.75;0.030710848;299.55;0.030747222;299.75;6.2492361492;297.7748636579;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.6578947368;30;4.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T03:00:00;2.31;36.5;271.8862953861;0;299.65;0.030230991;299.45;0.031301226;299.75;5.2437226012;298.2128030293;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.3730604468;29.1269395532;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T04:00:00;3.26;41.5;271.1108475907;0;299.65;0.030407265;299.45;0.031485894;299.75;1.99157196;298.0540229162;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.8652338918;28.237567515;13.262432485;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T05:00:00;10;49.7;291.0627974678;0;299.65;0.030495402;299.45;0.03128164;299.65;1.9008877229;297.9916491077;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T06:00:00;80.13;53;324.0814629274;0;299.55;0.0303583;299.35;0.032100055;299.65;4.9542376704;297.5952185771;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.8580814717;25.1419185283;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T07:00:00;127.16;56.6;318.9494934184;0;299.55;0.030445038;299.35;0.032100055;299.65;4.8260239024;296.333881719;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;21.8659658344;19.7340341656;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-11T08:00:00;127.88;56.6;281.5416040851;0;299.45;0.028588565;299.25;0.028380114;299.45;4.6755882322;292.9480424253;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.68481585;26.2026675729;15.3973324271;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-11T09:00:00;102.94;54.1;243.2109942016;0;301.55;0.060764166;304.55;0.0551206;303.15;4.5232003116;292.9404718355;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T10:00:00;50.01;51.1;226.7748546194;0;308.35;0.103072724;315.75;0.080385141;311.05;5.0125414969;292.4441182755;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.2894736842;30;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T11:00:00;1.05;47.1;219.7494494917;0;305.35;0.07183865;308.95;0.061265008;306.75;9.12035265;292.1635625528;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.61660841;25.48339159;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T12:00:00;0;43.7;223.187429103;0;301.45;0.047812224;302.75;0.045958549;302.25;12.2433554825;294.6418719199;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.0789473684;30;13.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T13:00:00;-0.06;45.7;219.8176289781;0;301.45;0.0488251;303.15;0.046318092;302.45;18.2829883314;296.1315409842;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.9915045992;28.7084954008;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T14:00:00;-0.04;42.6;213.1124324783;0;303.65;0.072675252;307.95;0.061930932;305.55;14.1375376492;294.9221631261;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.2368421053;30;12.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T15:00:00;0.06;41.6;246.3614616629;0;304.75;0.078237676;309.55;0.066211872;306.75;7.8024118522;293.1008864406;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.2583166886;27.3416833114;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T16:00:00;57.78;39.5;307.1761082809;0;303.25;0.074521932;306.95;0.070490014;305.35;11.3025733196;293.9652876262;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.5;30;9.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T17:00:00;102.23;42.9;326.5226553403;0;303.55;0.091725435;308.65;0.087066765;306.65;12.4809118291;294.4152152817;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.3123561104;29.5876438896;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T18:00:00;127.79;44.8;338.9187027514;0;302.55;0.071424546;305.85;0.072540948;304.75;13.7646924037;295.4718709809;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;28.31;29.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-11T19:00:00;132.14;45.1;361.164954931;0;301.55;0.05779269;303.35;0.059980726;302.85;14.2639575869;296.5563727397;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.6863019448;28.4136980552;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-11T20:00:00;122.55;45.2;301.8284487469;0;301.35;0.0574989;303.15;0.060205965;302.65;11.4022934736;295.9863953828;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.8738501971;14.3261498029;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-11T21:00:00;101.95;42.6;257.1245223788;0;301.25;0.056181042;302.85;0.05984922;302.45;6.8541543947;294.6541799047;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.3915900131;20.2084099869;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T22:00:00;98.86;41.5;226.9664263834;0;300.55;0.045084174;301.35;0.047480661;301.25;6.662029725;295.2460361708;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.3947368421;30;11.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-11T23:00:00;89.92;36;214.5131165824;0;300.15;0.03936786;300.15;0.042280578;300.45;6.6577445904;295.7713282625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.7366925099;25.2633074901;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T00:00:00;78.31;36.1;213.2252223224;0;300.35;0.044982047;301.05;0.046308299;301.05;6.3980560822;295.9677191834;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.0789473684;30;6.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T01:00:00;82.95;34.7;233.5216676365;0.027231535;301.65;0.067336668;301.55;0.074714994;301.75;6.6178496918;295.8154783812;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.2152943495;27.4847056505;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T02:00:00;83.73;36.4;250.7054630331;0;303.95;0.050668982;302.25;0.062854272;303.55;6.4146603856;295.5548117554;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.7631578947;30;6.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T03:00:00;87.82;38.3;282.807673919;0;307.85;0.082059744;307.25;0.108339959;309.25;5.9831799752;295.4577064574;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.2652128778;29.0347871222;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T04:00:00;89.04;42.1;297.010506761;0;314.35;0.114655045;311.65;0.14903547;313.25;5.8478679209;295.4543158563;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.6301103795;27.9361917795;14.1638082205;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T05:00:00;102.6;51;310.6913357578;0;321.15;0.155364546;318.05;0.200580226;319.75;5.2103125502;295.0403697826;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T06:00:00;126.5;56.4;350.9308317838;0;325.15;0.171451647;319.85;0.222113634;321.35;5.8320218218;295.1766881447;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;21.7608409987;19.6391590013;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T07:00:00;132.84;61;379.5147567771;0;328.45;0.185518592;322.75;0.23809581;324.15;6.2472732465;295.0709179422;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;24.1787122208;21.8212877792;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T08:00:00;148.39;59.2;369.49074233;1.37555276;330.75;1.112711438;324.55;1.545301824;328.35;5.3987406789;293.5697080855;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.5526315789;30;14.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T09:00:00;137.68;57.6;356.4008955362;1.98304053;330.15;1.815307425;329.65;2.216400725;331.65;4.9447438222;292.9474808747;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.6248554534;26.9751445466;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T10:00:00;130.9;54.8;310.5496123674;1.68434004;331.25;1.610282576;327.55;1.808042418;328.25;5.0996336123;292.7432480755;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.1842105263;30;9.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T11:00:00;124.94;50.8;295.848271918;2.514600373;332.25;1.76127105;326.15;2.19570252;327.95;7.0931315521;293.0342380881;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;9.7380959264;26.0619040736;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T12:00:00;111.08;46.7;285.8354584462;2.418778666;335.35;1.851011304;327.95;2.250901464;329.75;3.8218434937;291.7996032788;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.9210526316;30;16.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T13:00:00;104.29;48;253.2055275271;2.28627378;335.15;1.87433823;328.65;2.130884052;329.45;10.7810105736;294.2650783976;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.7771550591;28.2228449409;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T14:00:00;108.38;45.6;273.1920986942;2.237145097;333.85;1.843956147;329.45;2.049624536;329.85;12.4133012109;295.9133286114;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.9684625493;21.6315374507;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-12T15:00:00;120;45.4;314.6840595374;2.072260356;334.25;1.82568101;330.15;1.97002983;329.65;9.0698702229;294.8406121429;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.9789750329;14.4210249671;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T16:00:00;125.71;46.3;344.8444745198;2.2037048;333.15;1.91160759;330.15;2.10106017;330.05;6.0201233753;293.7146945898;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;27.1315789474;30;1.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T17:00:00;145;48.4;369.2690887274;2.227465416;333.85;1.880442067;330.25;2.03334857;329.65;11.6774046765;295.7356168701;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;4.009239159;29.390760841;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T18:00:00;169.9;46.5;374.8378191327;2.481707085;336.05;1.96728779;330.45;2.401604542;332.55;11.1909247527;295.4579378876;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.5571616294;14.9428383706;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T19:00:00;220.99;46.8;430.0488628454;2.646453325;335.65;1.96109022;331.45;2.35527246;332.95;6.8839831517;294.2604630034;0;37.3798062033;9.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T20:00:00;151.27;47;473.9666028932;2.453129712;336.35;2.083312456;331.95;2.191863664;329.35;7.900732393;294.9274066706;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.3947368421;30;2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T21:00:00;129.36;45.7;477.3561096816;2.56196072;337.15;2.08995211;332.65;2.439710504;334.95;7.3257297839;294.6852303922;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.9579540079;27.7420459921;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T22:00:00;123.5;46.1;440.3962833164;2.41278535;335.65;2.00293431;332.15;2.29697613;333.65;6.7668097825;294.5939676176;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.3210794764;26.9934431025;4.1065568975;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-12T23:00:00;109.84;40.8;387.6505852321;1.032878902;333.85;0.908369301;327.45;1.246310342;331.45;7.1700127275;294.8005191922;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.8;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T00:00:00;123.99;39.2;322.8329143047;0.942299248;328.75;1.041035072;328.35;1.34811837;331.85;7.4118281168;294.9397059169;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.99;24.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-13T01:00:00;115;38.8;281.9388154048;1.772013971;333.45;1.687140838;329.85;1.848761712;329.95;6.5942788111;294.6171981302;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.0311085677;22.7688914323;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-13T02:00:00;107.14;41.1;169.3955018527;1.627793859;334.25;1.52506389;328.95;1.705316646;329.45;6.6981776442;294.6500204638;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.8157894737;30;11.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T03:00:00;101.4;43.8;159.6669504121;1.57565173;334.15;1.484369778;329.35;1.678783212;330.05;6.1177034047;294.3388242902;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.6263324573;29.1736675427;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T04:00:00;100.08;47.5;126.4452625695;1.598736629;334.45;1.525922876;329.85;1.712728548;330.35;5.9790954277;294.2549265977;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.7894263111;27.3587148465;20.1412851535;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T05:00:00;95.25;58.2;117.766474764;1.604156355;334.65;1.52390272;329.95;1.76362137;330.95;5.2814890613;293.9946867044;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T06:00:00;129.43;69;143.7840456751;2.857726108;335.25;2.088294295;332.65;2.549157072;333.75;5.1873679224;293.855967228;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.2368421053;30;24;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-13T07:00:00;143.45;74.1;150.0150817357;2.861078112;336.35;2.056714668;331.95;2.427593765;332.65;4.9496206146;293.5657577677;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;29.4482562418;29.6517437582;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-13T08:00:00;145.25;66;137.3364596255;2.550729548;333.55;1.975368414;331.25;2.329711331;332.25;6.6664141362;292.4456736881;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.3947368421;30;21;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-13T09:00:00;132.05;61.9;120.9246099236;2.740380786;336.05;1.999877495;331.65;2.36467374;332.55;8.5406831608;293.2255253375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.9212447561;22.4182864748;24.4817135252;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-13T10:00:00;99;58.9;104.8989975925;2.479058778;336.55;1.95140914;331.95;2.234037918;332.55;7.0536175737;292.8483049193;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T11:00:00;72.02;54.3;87.113366291;1.856713628;336.55;1.731438774;331.85;1.874823683;331.45;5.9531245648;292.5762308073;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.5413929041;25.7586070959;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T12:00:00;34.45;44.2;90.8605396024;1.89263715;336.65;1.751471055;331.85;1.911729303;331.85;6.5671703478;292.8058946517;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.5526315789;30;14.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T13:00:00;7.3;43;106.0202803437;1.691021664;336.35;1.61367655;332.25;1.883300224;334.75;14.6190112705;296.6489935795;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.8351051248;27.1648948752;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T14:00:00;4.31;40.1;114.2958572969;1.589462658;335.75;1.532312109;332.45;1.683769248;332.95;4.0039849845;292.6003120879;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.8684210526;30;10.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T15:00:00;4.24;40;134.7327093157;1.545759297;335.05;1.526847615;332.65;1.65670979;332.65;7.259139488;292.7823376073;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.1033889619;27.8966110381;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T16:00:00;10;42.1;160.2380073167;1.535072336;331.95;1.686807876;332.45;2.006654251;334.45;2.983118548;297.1212293867;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.7631578947;30;12.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T17:00:00;46.48;40.8;180.4985509328;1.773934798;336.25;1.721290428;332.75;1.946021591;334.05;3.4725024126;296.8902561579;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.5750315375;27.2249684625;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T18:00:00;74.23;42.7;186.6498479424;1.581516338;335.05;1.514839998;331.25;1.781034723;333.45;5.8723677965;296.3557422088;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.1315789474;30;12.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T19:00:00;76.3;43.1;163.1418703631;1.566630978;334.95;1.48747276;331.15;1.76211045;333.65;13.0966628157;298.6315541774;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.0993101183;28.0006898817;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T20:00:00;15.94;43.1;146.0597339233;1.591776604;334.95;1.502001375;330.65;1.724513724;331.95;4.7669766267;293.8860177876;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.7105263158;30;13.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T21:00:00;5.05;42.8;145.4029683532;1.62935934;335.15;1.5222519;330.35;1.827266077;333.45;3.1316172644;296.3267283426;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.1518515112;27.6481484888;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T22:00:00;0.2;43.1;147.6760549458;1.712161953;335.25;1.592900001;330.25;1.823478984;331.85;3.2375109801;298.0868617432;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.7105263158;30;13.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-13T23:00:00;-0.81;36.8;158.7357253915;1.97295374;335.95;1.715909874;330.25;1.929194419;330.45;2.9116470676;298.7976196536;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.9981064389;24.8018935611;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T00:00:00;-0.09;35.3;146.4274239865;2.00347992;333.95;1.773098196;330.35;1.906302582;329.75;2.7852272805;298.663100224;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.9210526316;30;5.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T01:00:00;-1.87;33.7;136.2698172793;1.934346936;335.55;1.723657536;330.35;1.864626372;330.05;2.9530156157;298.8590916406;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.2692128778;27.4307871222;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T02:00:00;-1.49;33;137.6722321596;1.868239989;335.45;1.69057958;330.15;1.82782148;329.85;3.0303537245;298.8610523693;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.3421052632;30;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T03:00:00;-1.72;36.1;135.9695540893;1.87740204;335.55;1.70833289;330.55;1.848262269;330.25;2.7556462459;298.5996049639;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.3218961892;29.7781038108;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T04:00:00;-2.21;40.4;143.3024329717;1.859013584;335.55;1.690197653;330.45;1.83736266;330.25;2.5460857259;298.7754388103;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.5526315789;30;10.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T05:00:00;-2.08;47.2;158.4801467386;1.9742688;335.15;1.718386104;329.75;1.860239108;329.55;2.7279102837;298.7167739484;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.6592686342;19.8701564796;27.3298435204;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T06:00:00;-0.96;62.3;175.0445378483;2.01069876;335.15;1.739617328;329.95;1.897670752;329.95;2.7344529494;298.4722467526;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.579555339;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.3;2.3;0;0
2023-10-14T07:00:00;-0.02;61.7;196.743532268;1.875341313;335.45;1.705193534;330.55;1.852203252;330.35;2.7233161376;298.5401005444;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.500150015;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.7;1.7;0;0
2023-10-14T08:00:00;9.09;58.5;197.9093538993;1.986079158;333.05;1.791953918;330.45;1.953686712;330.35;2.8420312913;298.8023069349;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T09:00:00;20.6;53.7;166.2272797668;2.339886258;335.45;1.862795081;330.25;2.038079988;330.05;2.8611144804;298.4876906022;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.2260183968;25.4739816032;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T10:00:00;1.08;52.2;160.0352405579;2.355885222;335.75;1.87576521;330.55;2.045493289;330.25;2.6783626332;298.3638269891;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.1315789474;30;22.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T11:00:00;-0.05;46;165.4710519855;2.436937686;335.75;1.904019414;330.55;2.08691628;330.35;2.7569410186;298.5573933844;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.6165505913;24.3834494087;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T12:00:00;-0.94;39.1;168.5518356836;2.490448037;335.85;1.924849125;330.65;2.107212972;330.35;2.714836146;298.5698869306;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.9210526316;30;9.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T13:00:00;-1.09;38.3;166.1330139764;2.503465732;335.95;1.92023942;330.55;2.10106017;330.15;2.4114625978;298.329760808;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.6842562418;27.6157437582;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T14:00:00;-1.39;38.2;163.3232359787;2.588491356;335.95;1.955277375;330.65;2.153580029;330.45;2.5097757587;298.467176504;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.8684210526;30;8.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T15:00:00;-0.08;37.7;173.3007861092;2.548326066;336.05;1.957575932;331.05;2.155050378;330.85;2.1726017112;297.6669096238;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8958672799;27.8041327201;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T16:00:00;0.6;41.7;192.7919864916;2.362508088;333.95;1.903062498;331.35;2.185903924;331.95;2.2247151967;295.7453405;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.1842105263;30;11.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T17:00:00;67.19;42.7;239.5093842337;2.3401073;336.15;1.950138848;332.35;2.1863572;333.15;2.0864263912;295.6322124113;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.3634888305;28.3365111695;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T18:00:00;117.9;42.3;252.8684819359;2.359462465;336.45;1.950687256;332.35;2.19897618;333.35;2.0878944208;295.6994145219;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.935;27.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-14T19:00:00;129.97;42.4;259.1939829168;2.277087946;335.35;1.941334941;332.25;2.189018098;333.25;1.5147606313;295.1886185719;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.4529376216;25.9470623784;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
