timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-10-14T20:00:00;96.91;42.7;239.6661539335;1.966994;331.15;1.90908939;332.15;2.1427084;333.15;0.3141336508;292.7467479762;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.1315789474;30;12.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T21:00:00;85.68;40.6;240.4758948227;1.85156251;329.65;1.89544914;332.15;2.1317962;333.25;0.2056126828;293.1763208296;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.7852496715;26.8147503285;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T22:00:00;74.59;40.1;227.3743789513;1.799374214;329.35;1.87853523;332.15;2.1091324;333.15;0.6013140433;294.6843336321;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.8684210526;30;10.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-14T23:00:00;47.06;35.4;220.3677780014;1.761686553;329.45;1.859024776;332.05;2.082647931;333.05;1.488425532;297.804787472;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.6855177398;25.7144822602;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T00:00:00;14.67;34.8;194.1252569362;1.794403567;329.25;1.87908084;332.15;2.113844232;333.25;1.029250552;297.1297918485;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.4473684211;30;4.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T01:00:00;6.96;34.7;162.0607160195;1.874833476;329.35;1.913984491;332.25;2.156233932;333.35;0.2057866152;293.6903107556;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.5320512484;28.1679487516;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T02:00:00;5.79;34.4;158.9484184013;1.926733578;329.45;1.924330096;332.05;2.165261679;333.05;1.1341297093;297.2443119862;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.8684210526;30;4.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T03:00:00;9.06;34;156.3995705851;2.070906124;333.75;1.99610719;331.65;2.483648897;335.05;1.2957335966;297.5414197548;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.9538856767;28.0461143233;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T04:00:00;5.72;35.3;171.4678954331;1.892830212;329.55;1.917266545;332.25;2.15984615;333.25;0.575059449;294.9265969732;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.7558229507;27.9201218414;7.3798781586;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T05:00:00;7.63;43.5;187.6614591368;2.008709382;329.75;1.977105972;332.45;2.229133024;333.55;0.1268801536;292.2982515062;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T06:00:00;5.88;45.4;199.5518347652;2.049111103;329.85;1.97619942;332.15;2.231654022;333.25;0.089978972;292.5187632471;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.2894736842;30;15.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T07:00:00;21.34;46;215.5393049426;2.065505984;329.95;1.987979;332.35;2.247858639;333.45;0.0900876401;292.3607130138;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.0426636005;27.9573363995;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T08:00:00;24.58;46;214.8459875002;2.101481269;329.85;2.010094392;332.45;2.2749139;333.55;0.1420483415;292.8270899717;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.6578947368;30;16;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T09:00:00;30.9;44.6;167.9345382426;2.282471298;330.45;2.036518704;332.75;2.386895456;333.85;0.4380132791;294.3417058492;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.6221327201;26.9778672799;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T10:00:00;5.07;44.4;143.4061640068;2.973110032;335.05;2.211768636;333.75;2.661982225;334.65;1.0679164694;296.7076424037;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.3421052632;30;14.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T11:00:00;0.04;41.6;133.592152583;2.8783026;333.65;2.205010067;333.45;2.651464543;334.45;0.534913495;293.1228451115;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.2043455979;26.3956544021;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T12:00:00;-0.09;37.6;126.4780810672;2.249671743;333.85;1.952371652;332.55;2.23827409;333.45;0.5416111156;292.4233006809;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.5;30;7.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T13:00:00;-1;35.5;130.3488337469;1.572520768;329.55;1.73285736;332.15;1.936399269;333.05;0.983792936;296.1237324078;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.424151117;27.075848883;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T14:00:00;-1.76;34.8;138.0094696478;1.37497917;329.35;1.535072336;331.95;1.723644945;332.45;0.9858727675;296.4605387749;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.4473684211;30;4.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T15:00:00;-0.23;33.5;150.6308604107;1.381562864;329.35;1.545928576;331.95;1.733541471;332.45;0.096684758;292.5073084442;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.9013022339;27.5986977661;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T16:00:00;1.04;35.4;186.6826302784;1.393402601;329.25;1.569504524;332.05;1.746187032;332.45;0.5902129303;294.5108642933;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8157894737;30;5.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T17:00:00;80.8;36.3;251.8746315029;1.369665768;329.25;1.497804375;330.65;1.696599477;331.25;1.2205221302;297.2758344919;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.6883929041;28.6116070959;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-15T18:00:00;139.9;39.1;271.2502953268;1.306710768;327.95;1.44988163;330.15;1.645805984;331.05;0.3912079606;293.9552737216;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.895;24.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-15T19:00:00;134.98;40.4;288.4128878418;1.400186352;327.95;1.55868186;330.35;1.700858033;330.25;0.2309920858;293.6823960328;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.919540092;23.480459908;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-15T20:00:00;132.26;40.4;301.156370394;1.44077414;327.15;1.592387967;329.25;1.715586705;328.85;0.8519915125;295.5996517916;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.13;25.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-15T21:00:00;115.03;42.5;302.5151650858;1.530914508;327.05;1.619661472;328.35;1.72500897;327.65;1.5574236127;297.5727613079;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.4067239685;25.0932760315;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-15T22:00:00;116.96;38.1;318.0769323476;1.502324544;326.75;1.616855078;328.45;1.71342525;327.65;1.6372942558;295.2939909633;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.945;23.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-15T23:00:00;95.28;33.9;300.3714150002;1.39839843;326.15;1.535044356;327.95;1.63103814;327.15;1.4279050403;296.9494874577;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.8616739947;27.0383260053;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-16T00:00:00;103.62;31.8;261.7679215235;1.430304024;325.95;1.548200552;327.55;1.656908448;326.95;1.665986727;297.5379375661;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6052631579;30;1.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-16T01:00:00;97.03;32.1;249.0518937051;1.44525094;326.05;1.569469549;327.85;1.66939872;327.05;1.301199323;296.9024903471;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.5887135348;28.5112864652;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-16T02:00:00;98.37;34;203.5024462754;1.452155005;326.05;1.573353173;327.85;1.675089852;327.05;1.4997188037;297.1478026133;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.2894736842;30;4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-16T03:00:00;96.63;33.9;263.4764437586;1.451234463;326.05;1.574324079;327.85;1.674615591;327.05;1.6347975942;297.4649290841;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.6910946124;28.2089053876;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-16T04:00:00;94.43;37.9;289.2620276396;1.45841553;326.15;1.545194101;327.25;1.673667069;327.05;0.6019029364;295.3606007645;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.085955964;29.9509372751;7.9490627249;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-16T05:00:00;98.27;42.1;287.6182260922;1.300390086;324.95;1.413952512;326.05;1.55571598;326.05;0.2217184127;294.8333578685;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-16T06:00:00;139.56;43.2;291.1675947947;1.466340865;325.45;1.542376515;326.65;1.640498178;325.85;0.2925608838;295.2267650921;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.79;28.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T07:00:00;159.37;43.1;343.5011052649;1.529353224;325.55;1.59441232;327.15;1.692517195;326.25;0.7013473697;294.9693817087;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.3939790013;26.7060209987;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T08:00:00;165.72;45.1;299.7208388884;1.579672456;324.55;1.588179775;325.65;1.725361518;325.25;2.8203929085;293.6331483238;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.8212877792;14.2787122208;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T09:00:00;154.49;45;278.7471387869;1.54751784;326.15;1.592568438;327.05;1.785631837;327.25;8.8429182724;296.8755309806;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.7687253614;14.2312746386;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T10:00:00;121.96;42.2;245.7090893141;1.406937926;326.55;1.54136224;328.35;1.656365636;327.85;8.2163323544;294.7598989776;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.2652844232;24.915647938;2.284352062;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T11:00:00;116.82;35.2;236.8587852906;1.38521985;325.35;1.458159513;325.25;1.65462528;326.15;6.9971405385;294.136946351;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;20.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T12:00:00;113.79;33.2;236.9882407599;1.37208324;326.15;1.517232288;328.35;1.64069124;327.95;9.8939116587;295.8171053233;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.29;18.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T13:00:00;106.25;31.3;224.2178663152;1.314953676;325.55;1.474120704;327.45;1.630976584;327.55;11.930709134;298.4138850564;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.8192602102;23.4807397898;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-16T14:00:00;109.49;28.7;298.7856466052;1.763909564;331.45;1.7806472;330.15;2.005525258;330.55;8.4653722925;295.4751255696;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.5277685663;22.3397530292;6.3602469708;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-16T15:00:00;116.75;28.8;361.5843991895;1.448016763;326.25;1.57286772;327.85;1.669450483;326.85;8.9027514994;294.0962046756;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;13.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T16:00:00;138.96;28;372.259932627;1.61970624;326.65;1.680613104;327.95;1.922947884;328.75;6.1479514899;290.9468000842;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.35;13;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T17:00:00;166.83;28.2;377.4823147488;3.011357293;342.85;2.016946694;333.75;2.62534941;336.65;3.9468653404;290.3465263919;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.7719701708;12.4280298292;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T18:00:00;211.06;34.8;386.9037687954;1.908010761;326.85;1.76408304;328.65;1.934938713;328.05;3.2040276385;290.1062706004;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;10.4073587385;9.3926412615;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T19:00:00;240;35.2;402.6154451709;1.752426572;326.95;1.695218664;327.95;1.813834278;327.35;4.2237169906;290.5734465414;0;37.3798062033;21.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T20:00:00;159.94;37.3;428.499270697;1.618300245;326.65;1.605373485;327.05;1.723744274;326.55;5.4899433504;291.9867534738;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.185;22.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T21:00:00;145.01;38.3;430.3765806426;1.517328819;326.45;1.551681264;326.75;1.676083142;326.55;7.7516086132;295.7073200248;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.6695204074;21.6304795926;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T22:00:00;135.2;37.6;405.956398518;1.534501544;326.55;1.561485456;326.85;1.690474655;326.65;6.6979151022;295.3960135714;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.8965264948;20.8156111275;1.7843888725;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-16T23:00:00;119.22;32;397.8848010701;1.512029407;327.45;1.562042258;327.75;1.696532325;327.65;1.1795696831;292.3788669988;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;17;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T00:00:00;127.58;31.1;375.0459013221;1.629925935;327.65;1.641085758;328.25;1.78183635;328.15;0.8616001366;294.3362437396;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.295;16.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T01:00:00;114.04;30.7;355.8459008318;1.759656604;328.05;1.683341154;328.55;1.83863575;328.15;0.5725015957;294.4794603029;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.6156126281;15.0843873719;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T02:00:00;108.38;31.4;322.0051366936;1.419730382;327.75;1.529294466;328.85;1.668945444;328.75;0.6771860228;295.0421256504;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.0263157895;30;1.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-17T03:00:00;105.5;33;341.4367300439;1.41673932;327.95;1.55641548;329.65;1.68683026;329.25;0.6254067694;294.8522753863;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.8515466491;29.1484533509;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-17T04:00:00;110.57;40.2;356.2231472998;1.450709838;327.75;1.581605874;329.35;1.715655256;329.05;0.6829807193;293.6433317093;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7631578947;30;10.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-17T05:00:00;121.96;50;347.0677249167;1.496166146;327.85;1.621523541;329.45;1.748300921;329.05;0.397033693;293.5398731089;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;9.52782523;25.47217477;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T06:00:00;150.25;62.2;335.0970190189;1.501506129;327.85;1.628536728;329.55;1.7577036;329.15;0.4109568347;293.4824822698;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.3947368421;30;17.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T07:00:00;165;60.8;335.3944401023;1.49088632;327.75;1.623554889;329.45;1.746936896;328.95;0.9860819807;293.1766586131;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.8835676741;26.9164323259;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T08:00:00;191.08;58.4;333.5581052602;1.501506129;327.85;1.628536728;329.55;1.753323331;329.05;0.8466867142;293.2353354037;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;22.8120893561;20.5879106439;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T09:00:00;159.4;51;364.5672922453;1.652168636;331.05;1.560938447;328.05;1.859699094;329.45;1.2556266191;292.6214435685;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.9224704336;17.0775295664;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T10:00:00;134.98;45.3;337.6864479692;0.552859618;332.55;0.423024024;322.45;0.64496698;328.75;0.6563430523;292.677902642;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.926412615;14.373587385;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T11:00:00;113.67;40.3;335.9718322933;0;329.85;0.093109046;324.25;0.123207132;328.95;1.2582683212;292.7217674725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;13.2982917214;12.0017082786;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T12:00:00;108.91;35;311.4179933231;0;327.95;0.089764037;323.85;0.10972357;327.25;1.3057162077;292.7488855671;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.2368421053;30;5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-17T13:00:00;100.08;34.1;322.5265473126;0;326.35;0.0835203;323.15;0.108752664;325.95;1.4798537905;292.6660920052;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.3217910644;27.7782089356;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-17T14:00:00;98.4;31.8;336.1153991852;0.561999285;327.05;0.477166723;323.85;0.620905579;326.05;5.3698419496;289.630207152;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6052631579;30;1.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-17T15:00:00;107.95;30.3;337.7084941197;2.075541011;332.85;1.540096145;328.65;1.930187709;330.05;4.5045468014;289.9543714225;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.6425900131;27.6574099869;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-17T16:00:00;128.42;30.9;347.1195420028;1.792572276;330.55;1.451087568;327.45;1.87300918;329.65;4.0317565223;290.4831889336;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.105;15.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T17:00:00;153.12;31;347.4997585758;1.655017;328.15;1.67667352;328.65;1.836951354;328.85;6.3210698847;291.9090237873;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.8681655585;15.1318344415;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T18:00:00;165.92;33.9;357.2513602511;1.707413747;328.05;1.693062805;328.65;1.8185601;328.15;3.7891194064;290.9956609284;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.955;18.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T19:00:00;164.45;36.2;387.0847021328;1.614132624;327.55;1.614238948;327.45;1.757854692;327.35;6.6463568252;295.4422035128;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.1784261367;19.0215738633;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T20:00:00;129.97;36;368.1179157154;1.662494655;328.05;1.684832488;328.95;1.805998479;328.45;1.5271375162;293.227981365;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.95;21;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T21:00:00;132.9;36.1;360.0201590696;1.647020316;327.95;1.69021584;329.15;1.81474083;328.65;0.5313971757;293.2662465873;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.129774113;19.970225887;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T22:00:00;126.03;35.2;309.0161669514;1.571386179;326.85;1.638743832;327.95;1.774722435;327.65;0.8215001811;293.4366150905;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.19;20.2;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-17T23:00:00;104.42;32.2;200.9069393375;1.5600249;328.15;1.629269804;329.05;1.78187832;329.15;0.371537676;293.3875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.3436652037;24.8563347963;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T00:00:00;89.58;29.1;149.8715757232;1.523376696;328.55;1.630316256;329.75;1.760670879;329.45;0.434727603;293.67;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.645;29.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T01:00:00;89.06;29.6;137.8326050913;1.546055885;328.65;1.65261072;329.95;1.778252112;329.55;0.473205528;293.5275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.755519724;27.844480276;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T02:00:00;88.36;30.4;135.6498884989;1.732695076;328.75;1.738666008;330.05;1.882236984;329.75;0.531362563;294.05;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.0789473684;30;0.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T03:00:00;89.48;33.1;158.6335008362;1.7979948;328.85;1.775318409;330.05;1.91283871;329.65;0.7537894326;294.4144731752;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.3785374507;29.7214625493;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T04:00:00;91.99;38.7;189.7429998902;1.7929584;328.75;1.75594086;329.85;1.892558806;329.35;0.529841861;294.1425;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1406614346;28.9007245008;9.7992754992;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T05:00:00;97.56;45.2;214.9650763326;1.49814713;327.75;1.6071712;329.05;1.736767565;328.65;0.600971234;294.17;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T06:00:00;134;53.4;209.1219593005;1.592094177;327.05;1.572582324;326.25;1.800423464;327.45;0.58969151;294.2375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.6578947368;30;8.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-18T07:00:00;166.91;53.5;198.8364811003;1.62183272;327.55;1.660284235;328.65;1.79251072;328.35;0.708164108;294.75;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;10.4214809461;28.0785190539;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-18T08:00:00;159.14;51.5;226.8236688134;1.272723462;323.75;1.481922927;326.45;1.745034256;327.55;1.7726823884;293.4407104192;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;19.185282523;17.314717477;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-18T09:00:00;123.41;46.7;231.0055845315;1.34313793;325.75;1.47549732;327.15;1.611849456;326.75;1.6507745763;292.3812470042;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.6622864652;15.0377135348;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-18T10:00:00;90.02;44.5;190.1166138152;1.379811316;326.95;1.523800593;328.85;1.636404704;328.35;1.4857105947;292.3034450603;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.2368421053;30;14.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T11:00:00;76.92;36.7;163.8056357726;1.354963677;327.05;1.503026842;328.95;1.624902126;328.55;1.4496755791;291.8003252937;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.6813442838;24.0186557162;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T12:00:00;70.09;34.1;164.8804747988;1.363026114;327.05;1.511040314;328.95;1.625744324;328.45;2.6424566093;292.4297775309;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.1842105263;30;4.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T13:00:00;64;32.7;165.3993747108;1.331447886;326.45;1.48226848;328.35;1.615134308;328.05;5.9092514827;296.0829762585;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.1129027595;27.5870972405;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T14:00:00;71.59;30.1;159.6717206947;1.657205036;331.95;1.202325782;324.55;1.625296644;327.85;4.7509438588;295.3952269124;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.3947368421;30;0.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T15:00:00;90.07;29.7;168.422050827;1.464108061;329.25;1.361775408;326.75;1.625387579;328.05;4.0603309931;295.1682329758;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.4337437582;28.2662562418;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T16:00:00;115.16;32.7;171.4268419356;1.30746343;326.95;1.451880801;328.85;1.564482114;328.25;8.3978520601;295.3444004765;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.815;17.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-18T17:00:00;131.08;34.8;169.0962764637;1.296155313;327.05;1.441392498;328.85;1.580293612;328.75;6.542526672;290.7266957548;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.0117463469;17.7882536531;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-18T18:00:00;110.54;34.1;175.9764683992;1.337890281;327.05;1.492158011;329.05;1.6277365;328.95;5.9616506438;291.1063634501;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.1842105263;30;4.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T19:00:00;106.9;36.4;168.8973221436;1.336467498;327.05;1.482993162;328.95;1.623729764;328.95;6.240614502;291.0145954775;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.0577122208;29.3422877792;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T20:00:00;96.81;34.5;151.6318349631;1.399302184;326.85;1.550920208;329.05;1.691547688;329.05;8.0347893948;295.9008745395;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.7631578947;30;4.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T21:00:00;86.29;33.8;172.3342216127;1.345323168;326.75;1.506220759;329.05;1.643262602;328.95;8.3319863786;295.383622159;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.9013180026;27.8986819974;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T22:00:00;76.23;33.8;208.7214659743;1.406901552;326.75;1.551107674;328.95;1.70129592;329.15;7.5601036941;295.3891712037;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.5;30;3.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-18T23:00:00;47.48;31.8;237.6574744497;1.47835128;327.15;1.61107441;329.25;1.736920056;328.95;1.5654875937;291.2347255239;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.4821695138;27.3178304862;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T00:00:00;25.89;28.8;248.6344319875;1.375877328;326.75;1.5436566;329.15;1.67748494;329.05;1.269503447;293.1984638044;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.36;28.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T01:00:00;15.45;28.9;255.0942639388;1.351904064;326.75;1.491185706;328.55;1.630845078;328.55;1.149929257;293.685;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.5298813141;27.3701186859;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T02:00:00;10.1;28.6;282.9653322028;1.3121221;326.35;1.41329778;327.05;1.585257264;327.55;1.105863931;293.4525;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.17;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T03:00:00;8.15;29.8;293.2172768513;1.334511696;326.55;1.454098216;327.75;1.595900856;327.95;1.3642227639;293.6739205344;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.0978087516;27.7021912484;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T04:00:00;17.01;33.1;289.4922280485;1.363678048;326.35;1.499078864;327.85;1.67215475;328.15;1.4434465205;294.1202864316;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.2711744859;28.5191147236;4.5808852764;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T05:00:00;42.88;39.8;301.5666220988;1.3279308;326.75;1.477352394;328.85;1.624731448;328.95;1.220006742;294.31;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.8;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T06:00:00;88.07;45.4;335.7356891214;1.329340992;326.75;1.48249232;328.95;1.62523229;328.95;1.387912392;293.3375;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.2894736842;30;15.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T07:00:00;107.78;50.2;339.7358253335;1.31976064;326.65;1.46808262;328.65;1.608633155;328.65;1.397356648;294.8675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.2502851511;29.9497148489;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T08:00:00;124.11;47.3;333.9044543699;1.540584396;326.95;1.628738184;328.95;1.771524321;328.85;2.0202272543;292.980461754;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.9776609724;15.3223390276;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T09:00:00;127;56.1;345.418322157;1.406003394;326.55;1.51125576;326.75;1.749259236;327.95;3.5568752716;291.4582468344;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;21.6031537451;19.4968462549;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T10:00:00;122.75;54.4;341.1981391982;1.349286535;326.65;1.501325658;328.85;1.651870649;329.05;5.6082219358;289.0774900588;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.7095926413;18.6904073587;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T11:00:00;124.64;41.6;334.2712962858;1.312888752;326.75;1.467363534;328.85;1.614704815;329.05;7.332224225;292.7553777582;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;13.9816031537;12.6183968463;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T12:00:00;124.85;39.9;323.5489207628;1.464453614;326.95;1.55449885;328.65;1.708594503;328.85;8.8902179813;294.014487219;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.655;24.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T13:00:00;120.11;38.7;322.1779580584;2.020344865;327.25;1.765056744;328.55;2.01956842;328.75;5.4670835899;291.4442014081;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.6465162812;23.0534837188;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T14:00:00;119.58;36.7;320.4765540963;2.352547208;332.55;1.851065865;329.45;2.06689659;329.45;5.659240004;291.6958623527;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.615;21.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T15:00:00;123.62;36.2;268.403190027;2.824950336;334.75;1.89469368;329.15;2.226211912;329.25;7.5638011571;293.0832984202;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.8503066623;20.3496933377;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T16:00:00;133.04;36.5;256.0030171388;2.32743236;332.95;1.859161878;330.25;2.106692544;330.35;6.8301227268;292.4679023713;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T17:00:00;137.7;37.6;272.1457327432;1.91479731;336.15;1.74694529;331.75;1.91891037;332.15;2.244138707;289.4931130843;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.6810461892;20.9189538108;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T18:00:00;138.87;40.5;310.4705750766;2.075676714;334.85;1.797465978;330.95;2.017089392;331.95;5.9340317519;291.7130057326;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.225;25.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T19:00:00;138.07;41.5;304.8073162869;2.157921126;333.35;1.869029025;331.05;2.095797132;331.95;10.1189150944;294.5879721382;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.8336669514;24.6663330486;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T20:00:00;116.79;43.7;283.4660382381;1.864254238;330.55;1.810480875;330.65;2.02544422;331.35;6.3767055401;292.9230888986;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.3709844669;25.25752181;3.44247819;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-19T21:00:00;94.75;41.8;292.9152127857;1.659906505;329.05;1.785580074;331.85;2.003930398;332.95;10.4091700448;295.3347809672;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.8;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T22:00:00;97;40.5;309.0244234173;1.88059176;329.15;1.885741479;331.85;2.111503705;332.65;2.3238565614;290.6511432454;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.4473684211;30;10.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-19T23:00:00;83.6;37.5;287.436059578;1.829161722;329.05;1.849097472;331.55;2.071122969;332.45;1.091967276;293.285;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.9995571616;26.5004428384;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T00:00:00;77.59;35.5;265.3492402439;1.971891899;331.05;1.887867959;332.05;2.1158476;332.95;1.7321166084;293.9143966236;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.7105263158;30;5.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T01:00:00;63.69;36.4;277.5402864885;2.213061312;335.95;1.884058482;332.05;2.102755758;332.85;2.7682855991;294.2026284803;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.7935124836;28.6064875164;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T02:00:00;51.2;36.9;273.9586734421;2.14642974;335.15;1.870997418;332.05;2.098029936;332.95;2.1060374341;294.0558610148;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.2368421053;30;6.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T03:00:00;35.27;38;267.032943473;1.6435452;333.15;1.60938162;331.65;1.794736529;332.25;1.409675993;293.61;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.3703114323;28.6296885677;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T04:00:00;23.05;42.2;256.7721455424;1.479948938;330.85;1.58137364;331.65;1.748397452;331.95;1.329620913;293.7225;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.2404714156;29.7915625991;12.4084374009;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T05:00:00;41.75;47.2;254.7993189029;1.447243116;330.55;1.552827045;331.65;1.723970912;331.95;1.302099449;293.79;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T06:00:00;76.69;52.9;276.4167822945;1.336747298;328.95;1.502318948;331.75;1.68320685;332.15;1.6927711796;293.5099362906;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;29.3431235371;23.5568764629;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T07:00:00;108.12;60.8;298.0946625399;1.59060704;330.55;1.41296202;329.35;1.293420268;328.75;1.1648982643;293.4925022537;0;0.2919587629;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;0.8;1.6494845361;0.2919587629;0;0;0;0;0;0;0;0
2023-10-20T08:00:00;119.44;58.5;284.1533312466;1.654344081;328.25;1.25104176;325.55;1.665638208;328.25;2.8313810066;292.4330397298;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.2894736842;30;13.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-20T09:00:00;124.76;56.5;264.0225719221;1.417935465;323.45;1.132982948;322.45;1.46546649;324.05;1.6702170205;291.8605390455;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;14.6787687254;26.8212312746;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-20T10:00:00;115.22;55.2;245.4635846314;1.250588484;319.85;1.02026272;319.65;1.305871368;320.75;4.1404706529;293.5109929276;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.9746448329;24.6128318482;15.5871681518;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-20T11:00:00;109.16;55.9;223.8782854925;1.093173004;316.75;0.87781654;316.05;1.121112433;317.05;8.2018224107;297.9365107452;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;25.9;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T12:00:00;100.75;55.4;200.4965608901;1.045997325;315.65;0.908320336;316.95;1.12345296;317.15;10.0326044337;297.9563860787;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.7631578947;30;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T13:00:00;93.76;52.5;193.5731778605;0.971840532;315.05;0.755384454;313.35;0.968952996;314.35;7.0956137728;293.552958431;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.7149369251;25.7850630749;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T14:00:00;92.81;50.3;129.6215871523;1.003298446;320.05;1.01897564;320.95;1.2725304;323.15;3.0127696208;291.4303278555;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.1315789474;30;20.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T15:00:00;95.31;47.2;134.7671696839;1.245672398;327.85;1.390734708;330.55;1.546107648;331.55;7.0467139549;297.0171658347;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.2487135348;25.9512864652;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T16:00:00;99.03;46.4;149.9620247802;1.63530509;334.15;1.588070653;330.85;1.75009304;331.15;8.6440050486;298.375869621;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.2368421053;30;16.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T17:00:00;108.5;45.4;172.2310905153;1.674603;335.15;1.60430325;330.65;1.841987754;331.75;11.2603363908;294.6849601101;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.2528607096;27.1471392904;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T18:00:00;117.54;46.6;177.439912312;1.652468022;335.35;1.563197832;330.95;1.725915522;331.25;10.4731633945;294.7004840449;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.8157894737;30;1.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-20T19:00:00;120.29;46.1;167.7369632261;1.530033138;331.85;1.540198272;329.75;1.744467661;330.45;9.6677833242;298.4844771669;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.9579750329;28.1420249671;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-20T20:00:00;101.94;45.8;161.7021607216;1.354128474;328.45;1.531468512;330.95;1.707648779;331.45;10.1623596656;301.0012637301;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.8684210526;30;15.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T21:00:00;82.86;43.8;146.8225240935;1.362111168;328.35;1.550896425;331.05;1.720508387;331.45;14.9257882476;300.5444077539;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.0965190539;26.7034809461;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T22:00:00;78.51;40.7;127.0307857216;1.478418432;331.55;1.538343198;330.95;1.70746551;331.35;8.5093442761;296.1796712292;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.2368421053;30;10.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-20T23:00:00;56.44;35.3;112.8504972932;1.601037984;334.75;1.531781888;330.75;1.701929667;331.25;2.6575742112;293.4905315013;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.9482982917;25.3517017083;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T00:00:00;53.1;35.3;101.7891025848;1.63620045;334.55;1.57853367;330.95;1.739774016;331.25;1.4755176897;294.3473790436;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.9210526316;30;5.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T01:00:00;37.27;34.2;98.5608060002;1.677859872;334.75;1.60496078;331.15;1.764648236;331.35;1.3655901205;293.8949027751;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.5320249671;27.6679750329;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T02:00:00;39.74;34.8;94.574257421;1.557645201;334.25;1.512707922;331.25;1.687395456;331.55;1.1698528806;293.6089750021;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.4473684211;30;4.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T03:00:00;33.95;34.8;90.3012873157;1.532400246;333.45;1.527614267;331.45;1.69879171;331.65;1.1554411517;293.5896371105;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.5846136662;28.2153863338;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T04:00:00;37.15;43;89.6644678544;1.490107077;331.45;1.564049823;331.45;1.74334986;331.85;0.4020172512;293.792077074;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.2951768861;28.7413498249;14.2586501751;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T05:00:00;35.14;50.3;99.5760529633;1.77214128;334.75;1.675123428;331.75;1.852074544;331.95;0.434765506;293.7594336797;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.3;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T06:00:00;43.7;56.7;112.4661828402;2.378344768;333.55;1.929054519;331.85;2.176799232;331.55;0.3949483803;292.9769497382;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.3947368421;30;26.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T07:00:00;66.67;56.6;140.8906832879;2.11470042;335.15;1.86325815;332.15;2.054336368;332.35;0.4273103262;293.1647473374;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;29.553239159;27.046760841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T08:00:00;74.95;56.8;119.4479361746;2.087100948;335.75;1.84307058;332.15;2.032636479;332.45;0.6912797715;292.5849048796;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.2894736842;30;26.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T09:00:00;58.71;51.9;93.3188557618;2.181606196;335.85;1.885975112;332.35;2.08995211;332.65;0.4173542202;293.2712182482;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.1353626807;24.7646373193;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T10:00:00;44.83;47.3;83.2710719772;2.258667313;335.85;1.913437482;332.25;2.144244502;332.95;0.3857236785;293.5918334853;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.2894736842;30;17.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T11:00:00;31.1;48.3;94.1830331283;2.459156604;335.95;1.97619942;332.15;2.23834404;332.95;0.3556714667;292.7799115696;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.2501852825;28.0498147175;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T12:00:00;20.8;41.7;92.1191229257;2.388407775;335.65;1.93255062;331.65;2.186082996;332.55;0.3605092225;293.0724444822;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.1842105263;30;11.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T13:00:00;10;42.9;113.2145804719;2.453962117;336.45;1.90927126;330.85;2.278990586;332.95;0.285742713;292.65221488;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.4686136662;28.4313863338;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T14:00:00;13.21;37.6;150.8191302267;2.40621005;334.15;1.954666012;331.95;2.248148232;332.75;0.3176514807;293.0594629697;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.5;30;7.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T15:00:00;28.03;37.2;187.1300248001;2.335927088;335.55;1.90750852;331.45;2.162932344;332.55;0.26086979;292.1222603394;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.3177122208;27.8822877792;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T16:00:00;84.35;39;240.6172617587;2.254191912;334.85;1.868132266;330.85;2.121334478;332.05;0.270010764;292.35;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.0263157895;30;9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T17:00:00;114.77;42.1;206.7672471853;2.720898312;334.85;1.994145792;331.55;2.418747888;332.95;0.275954111;292.3475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;4.7447082786;22.3552917214;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-21T18:00:00;128.4;42.1;204.8920649908;2.80724739;335.35;2.021168876;331.35;2.417646875;332.65;0.2540053933;292.1124829434;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.745;27.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-21T19:00:00;114.72;41.5;218.129960093;2.318517932;334.05;2.029372612;331.75;2.437378371;334.25;0.4913762159;292.0274482486;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.0747415375;25.4252584625;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-21T20:00:00;90.21;40.2;254.5075850144;2.298008592;333.95;2.143567386;334.55;2.544410265;336.65;0.425665711;292.0047492218;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7631578947;30;10.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T21:00:00;53.39;39.5;294.8701530473;2.200245073;332.05;2.02068762;333.05;2.298806022;334.25;0.4037278144;292.0818079295;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.8931340342;27.6068659658;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T22:00:00;49.33;37.8;302.2752249868;2.3340916;333.15;2.044690263;333.05;2.332730373;334.25;0.309086853;292.0572926226;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.2894736842;30;7.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-21T23:00:00;40.15;35.3;269.6913548424;2.608712502;334.95;2.046104652;332.85;2.406459072;333.95;0.5047011614;291.8139726202;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.4241406045;26.8758593955;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T00:00:00;39.37;34.5;234.3371041782;2.79725853;334.65;2.072617101;332.25;2.504916495;333.65;0.2802335492;292.2522971836;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.7631578947;30;4.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T01:00:00;30.36;34.5;145.1790024816;2.792566284;335.05;2.077720653;332.45;2.4816861;333.65;0.2884972588;291.9995976572;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.2692549277;28.2307450723;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T02:00:00;18.61;34.5;99.1715161918;2.619304331;333.25;2.018320512;331.55;2.406561199;332.85;0.2787942163;292.427469925;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.7631578947;30;4.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T03:00:00;15.63;34.3;97.6141994378;2.704983288;333.95;2.03273301;331.65;2.432667938;332.95;0.2804928623;292.2848807265;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.164130092;28.135869908;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T04:00:00;18.35;36.9;96.6976319409;2.667554442;334.05;2.051830759;332.25;2.440677213;333.45;0.2840017367;292.0548992412;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.2368421053;30;6.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T05:00:00;34.32;40.2;103.9117648127;1.96506338;332.65;1.858588288;331.95;2.09914354;332.95;0.3056316187;292.3622511743;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.5266846255;29.6733153745;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T06:00:00;30.26;40.5;108.8454773492;1.707792876;331.25;1.749846816;331.85;1.981055349;333.05;0.2677501995;292.2297974978;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.4473684211;30;10.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T07:00:00;58.2;42.7;125.0828858139;1.65063813;333.35;1.669183274;331.75;1.889785988;332.95;0.2525613625;291.9498946999;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.7328028909;28.9671971091;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T08:00:00;54.5;43.1;114.6528127925;1.551446232;332.35;1.577019952;330.75;1.81059979;332.25;0.269546416;292.2725;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.7105263158;30;13.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T09:00:00;62.83;44.3;93.9652730207;1.445430012;328.95;1.55028786;329.65;1.757446184;330.75;0.240862429;291.8149802679;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.9402877792;28.3597122208;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T10:00:00;51.58;44.7;93.7857073604;1.559567427;329.45;1.54655253;327.75;1.679156745;327.65;0.270459452;292.225;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.0263157895;30;14.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T11:00:00;48.59;43.6;90.7512643714;1.624255788;330.35;1.568498643;327.85;1.70387008;327.75;0.2507860067;291.9149586132;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.4132654402;27.1867345598;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T12:00:00;44.99;42.5;95.1053436578;1.7705744;333.15;1.57248999;327.65;1.70956401;327.65;0.2844584287;291.9624131733;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.3421052632;30;12.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T13:00:00;29.19;41.3;88.8662520566;1.880594558;332.85;1.64069124;327.95;1.777930342;327.75;0.634550131;292.8375;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.0480722733;27.2519277267;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T14:00:00;31.86;37.2;101.1560115901;1.839995578;331.45;1.684384808;328.75;1.813685984;328.35;0.4558644705;292.7498311783;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.9210526316;30;7.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T15:00:00;51.29;35.2;97.9858827287;1.881386392;331.95;1.707317216;328.35;1.908371703;328.85;0.5014430793;292.2148335546;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.0562352168;27.1437647832;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T16:00:00;77.32;34.2;114.4292042716;1.580584604;326.35;1.678906324;328.75;1.806791712;328.35;0.5065310762;292.8771154279;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.5283686263;28.2270434665;5.9729565335;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T17:00:00;125.83;34.5;163.2921389596;1.731447168;328.35;1.694056095;328.65;1.827193329;328.25;0.892070015;293.23;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;19.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-22T18:00:00;135.29;40;194.934829647;1.642358848;326.35;1.701816348;328.75;1.839580075;328.45;0.877009996;293.2975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.75;25;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-22T19:00:00;139.02;43.5;215.4949467146;1.721318408;326.35;1.754000447;329.25;1.910022523;329.05;0.795608214;293.5175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.1220795007;25.3779204993;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-22T20:00:00;126.05;43.4;178.4669375592;1.7568642;327.65;1.78926504;329.65;1.974625545;329.65;0.8220958667;293.5123356083;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.8556329317;23.344468481;5.055531519;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-22T21:00:00;112.47;45.5;164.8769763177;1.672017648;326.75;1.746882335;329.65;1.896263358;329.45;0.812000174;293.6275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T22:00:00;102.18;43.4;178.2079120662;1.698209726;326.85;1.745943606;329.45;1.896926484;329.25;0.787977415;293.7475;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.3947368421;30;13.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-22T23:00:00;96.66;41.3;193.9484589104;1.53019822;327.15;1.65098788;329.35;1.815935576;329.55;0.801007376;293.6975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.521086728;26.778913272;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T00:00:00;99.46;40.5;180.3015622069;1.581407216;327.55;1.711757642;330.25;1.876808864;330.25;1.3174378715;293.5864824637;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.4473684211;30;10.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T01:00:00;100.06;40.9;195.6052830907;1.862565645;327.65;1.843876404;330.35;2.03459368;330.25;1.0615671469;293.4195992364;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.7866793693;28.1133206307;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T02:00:00;101.28;41.5;188.7958179821;1.857166904;327.55;1.83448072;330.15;2.027239137;330.05;1.119187156;293.6568258814;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.3947368421;30;11.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T03:00:00;100.11;42.9;207.2301514739;1.93379573;327.75;1.878904566;330.55;2.073385152;330.35;0.792461743;293.5275536468;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.363499343;28.536500657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T04:00:00;98.73;49;226.7916994082;1.927241415;327.65;1.875446238;330.45;2.07130344;330.35;0.883055829;294.4774953175;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.5;30;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T05:00:00;105.41;53.8;234.9183342843;1.835510384;327.55;1.833988272;330.35;2.027846303;330.25;0.9642216395;294.9864563977;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.0345900131;29.7654099869;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T06:00:00;142.9;53.6;298.4371370931;1.83505431;327.65;1.835029128;330.35;2.026808245;330.25;0.933262108;295.1074613;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.2890932983;18.3109067017;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T07:00:00;177.5;54;309.8767863007;1.930407352;327.75;1.839192552;330.35;2.080671144;330.35;1.1711812593;296.1222417126;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.4993429698;18.5006570302;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T08:00:00;198.39;55.9;305.4475072063;1.8727014;327.65;1.848034232;330.55;2.048404608;330.35;2.5501573549;292.7488648463;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;21.4980289093;19.4019710907;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T09:00:00;151.65;53.6;346.3450021573;1.88718105;327.65;1.871067368;330.75;2.065173022;330.55;3.0862021881;292.7665971171;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.2890932983;18.3109067017;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T10:00:00;128.07;50.3;375.2347857192;1.9016607;327.65;1.882372687;330.85;2.086485388;330.85;7.5245699276;297.0226961472;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.5545335085;16.7454664915;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T11:00:00;109.03;44.5;390.4118159838;2.46177833;330.55;1.971977238;330.95;2.366881362;331.75;10.0431687715;295.7422734194;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.3902759527;21.1097240473;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T12:00:00;102.26;41.1;407.3891641456;2.570641515;333.65;1.936459426;330.55;2.287497905;331.65;12.6809690171;295.6168409994;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.8157894737;30;11.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T13:00:00;103.22;36.7;366.8424155007;2.616292284;333.55;1.965705521;330.85;2.349358887;332.05;10.3103857569;294.378634884;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.8944007884;25.8055992116;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T14:00:00;107;34.3;306.6285591264;2.633516772;334.35;1.949023845;330.45;2.305810815;331.65;10.1382184878;294.2451957019;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.2123475505;27.1231170423;7.1768829577;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
