timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-10-23T15:00:00;128.72;32.3;296.3985874677;2.30683908;335.15;1.899146697;331.25;2.1772637;332.55;10.5114660891;294.6027235729;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;17.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T16:00:00;138.67;35.9;305.5053037065;2.415633714;335.45;1.934058742;331.35;2.22432606;332.75;5.4475336983;292.939619175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.855;20.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T17:00:00;154.97;36.3;315.277926555;2.422143261;335.45;1.933792932;331.25;2.217501738;332.55;9.0836111108;296.5494950994;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.2823317871;20.0176682129;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T18:00:00;165.19;39.7;357.0654414942;2.319518217;335.05;1.896070296;331.05;2.178885141;332.45;12.404856406;295.0821229714;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.465;24.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T19:00:00;155.9;43.5;395.1314692045;2.089721275;333.25;1.859703291;331.25;2.129859984;332.55;7.4663329802;292.5135469573;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.2643780158;25.2356219842;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T20:00:00;127.33;42.6;372.1109930236;1.7866629;331.85;1.72521882;330.35;1.922796792;330.95;2.1241030677;288.7405627512;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.2759749659;24.6318928871;2.9681071129;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-23T21:00:00;104.02;41.9;393.7835332033;1.608480664;327.45;1.726276464;330.05;1.923378776;330.55;2.3407453579;288.5567527399;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.9;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T22:00:00;107.95;35.6;404.3094251853;2.22894276;333.95;1.89363044;331.15;2.143021776;331.95;10.016717219;291.0486283864;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.6052631579;30;5.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-23T23:00:00;92.76;33.4;390.5316232546;2.421582262;334.95;1.916617409;331.45;2.245062038;332.55;2.279452942;290.6130557111;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.2691971091;27.1308028909;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-24T00:00:00;101.33;30.6;352.6131545495;2.221757496;334.55;1.936970061;332.45;2.233728739;333.85;1.372128127;294.4475;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.8684210526;30;0.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-24T01:00:00;97.21;29.6;345.5952903485;2.23397916;335.15;1.946827415;332.65;2.228371968;333.95;2.1047610812;294.1777480394;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.6439671485;27.9560328515;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-24T02:00:00;94.54;30.3;298.0250294562;2.224305075;335.65;1.943355097;332.85;2.2255292;334.15;1.7486719519;293.229713965;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.1842105263;30;0.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-24T03:00:00;89.46;32.3;280.134809884;2.178633321;335.25;1.931257944;332.75;2.210946024;334.05;1.2456663963;292.9049939216;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;2.9054809461;29.3945190539;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-24T04:00:00;90.27;35;246.9887789122;2.192971672;335.55;1.9457292;333.15;2.223128516;334.35;1.4263650497;293.1847301432;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.4659939678;28.6163964622;6.3836035378;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-24T05:00:00;94.8;41.7;199.286967738;2.076518912;334.75;1.930149936;333.35;2.199748428;334.55;1.2857619876;293.233493102;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-24T06:00:00;101.65;49.8;220.4683975177;2.14977335;335.25;1.922805186;332.85;2.20143842;334.15;1.083613362;293.035;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.1760840999;23.6239159001;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-24T07:00:00;120.12;49.7;231.5432497156;1.961127993;332.85;1.898367454;332.85;2.16288198;334.05;1.8189793689;293.1765382962;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;18.2391590013;16.4608409987;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T08:00:00;130.72;50;264.5419948624;2.380630734;333.35;2.0016892;333.15;2.396621304;334.35;1.820276248;292.1604528377;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.2368421053;30;5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T09:00:00;136.35;48.5;279.6794541691;3.002396698;335.85;2.147957448;333.05;2.61729117;334.15;1.8118833994;292.7426680692;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;6.0064165572;27.4935834428;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T10:00:00;128.37;50.7;253.9813510125;3.015259104;336.05;2.166936282;333.05;2.63344962;334.25;5.7243459581;292.8126471819;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.5;30;5.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T11:00:00;125;46.7;241.3213990627;3.061409316;336.75;2.162062166;332.95;2.634599598;334.25;6.1163160081;290.2211518995;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;5.4281931669;26.2718068331;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T12:00:00;118.99;45.9;246.1802592079;3.09442012;337.15;2.172518292;333.05;2.640433428;334.35;4.0892091597;290.3087688534;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.9554429127;23.7096824006;7.1903175994;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T13:00:00;112.54;47.5;242.4699685249;2.967761655;335.45;2.178920116;333.25;2.653830252;334.55;7.1685391563;292.017315404;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-24T14:00:00;115.4;47.3;209.183251261;3.064762719;336.85;2.191478939;333.45;2.65559579;334.65;3.856088664;289.1699054303;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.0789473684;30;2.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T15:00:00;132.17;48.1;226.5081410859;3.046758988;336.55;2.20745412;333.65;2.674811055;334.85;8.1860123311;290.9705209146;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;4.3771235217;28.7228764783;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T16:00:00;129.16;48;244.5817716263;2.466470576;337.05;1.977984544;332.25;2.33777097;333.65;15.4041425961;292.8351332175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.3421052632;30;3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T17:00:00;140;45.1;260.8373993169;1.859573184;327.55;1.87202988;330.95;2.120094964;331.75;18.4616651412;294.0667162595;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.168151117;26.931848883;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T18:00:00;149.87;48;288.9281739981;1.736852904;327.55;1.807418464;330.75;2.064949182;331.85;18.4869983406;293.7257754916;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.3455978975;15.6544021025;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T19:00:00;154.07;48.4;293.3890805899;1.5577865;327.15;1.718898138;330.45;1.928995761;331.25;9.2612469859;291.0637416725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.555847569;15.844152431;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T20:00:00;133.45;46.7;311.2008403104;1.65339416;327.15;1.761128352;330.35;1.9579005;330.65;6.394974389;288.733672416;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.6622864652;15.0377135348;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T21:00:00;119.31;44;301.8557617806;1.438124434;327.75;1.588959018;330.05;1.770609375;330.65;6.3981182043;288.3965773786;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.2431011827;13.7568988173;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T22:00:00;114.1;44.3;229.3951517553;1.45195215;330.15;1.513404624;330.35;1.675912464;330.75;1.2824885857;293.2674538108;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.0312504935;26.9012814553;2.3987185447;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-24T23:00:00;102.78;39;210.1076185539;1.305094923;328.05;1.399288194;329.35;1.548513928;329.85;1.4621861941;292.9510577671;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-25T00:00:00;99.07;34.6;177.7677481016;1.368512992;328.35;1.45428848;328.75;1.621680229;329.25;1.2626601063;293.4575163115;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.6578947368;30;4.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-25T01:00:00;94.56;33.7;164.4737668659;1.309061088;327.35;1.41392733;328.55;1.579045704;329.05;1.3374532475;293.2500133954;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.9013127464;27.7986872536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-25T02:00:00;89.43;37.2;153.4471981756;1.305481047;326.85;1.405208762;327.75;1.567428408;328.25;1.3333507625;293.3049629183;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.7510224707;29.9150966345;7.2849033655;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-25T03:00:00;86.06;41.4;158.4562347345;1.28030884;326.55;1.383910386;327.75;1.526264232;327.85;1.2166777402;293.3374676715;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.4;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-25T04:00:00;90.54;44.4;180.2506340116;1.20297212;326.35;1.282065984;327.55;1.391308298;327.85;1.174347373;293.5725;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.0197493434;27.3423189888;17.0576810112;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-25T05:00:00;96.99;54.8;240.6840487871;1.184530502;326.25;1.269701622;327.45;1.362698748;327.95;1.260371784;293.57;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.8;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-25T06:00:00;125.5;61;219.3968823925;1.189967016;326.35;1.274691855;327.65;1.373464053;328.25;1.491326537;294.275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.6578947368;30;16;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T07:00:00;150.16;63.2;235.0931483797;1.203053262;326.25;1.257340058;326.95;1.384737195;327.65;1.441519675;295.0625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;19.5143797635;28.6856202365;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T08:00:00;152.87;60.8;280.4844586584;1.421460945;326.65;1.500556208;327.55;1.66493591;328.05;1.6626196691;292.8348133732;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.8684210526;30;15.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T09:00:00;140.49;55.5;291.453831631;1.429279956;326.45;1.516233402;327.35;1.683551004;327.85;1.6543179037;292.7838742554;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.3619592641;25.1380407359;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T10:00:00;130.02;49.7;302.6032227365;1.550770515;328.85;1.359559392;324.95;1.7084588;327.55;3.1478402123;290.8005796245;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.5526315789;30;4.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T11:00:00;124.99;46;315.9694709078;2.012146725;331.25;0.352346544;324.95;0.546438208;329.05;14.3965191406;294.0202922128;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;4.5346846255;26.4653153745;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T12:00:00;117.38;43.7;331.3772990833;1.975326444;329.55;0;321.65;0.042024561;325.45;15.4256913187;294.171774481;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.4236950011;28.2799002634;0.4200997366;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T13:00:00;115.62;40.1;327.6431907901;1.859925732;327.45;0;321.15;0.023929895;324.25;3.9156041658;290.0721222258;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;25.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T14:00:00;124.47;38.8;325.2416578957;1.4248815;328.15;1.03937306;323.85;1.378343765;326.65;3.4393799604;289.5690187688;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.61;23.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T15:00:00;138.13;38.7;321.2796336453;1.697785829;323.85;1.694502376;327.55;1.9664344;328.15;3.194747336;289.5170084157;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.1682775033;22.5317224967;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T16:00:00;147.51;37.5;311.9129590058;1.856929074;326.95;1.645710852;326.55;1.835113068;326.35;2.2063709409;289.5263627387;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.375;22.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T17:00:00;153.73;39.5;337.6103083513;1.616214336;328.35;1.531815464;326.35;1.653315816;325.95;4.5283655598;289.5241637568;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.2054037451;22.2945962549;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T18:00:00;154.62;43.1;346.2809679007;1.479878988;327.45;1.504438433;326.85;1.617956091;326.45;3.8225224163;290.3256605853;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.695;28.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T19:00:00;157.71;44.1;347.104837136;1.360924816;325.75;1.491395556;327.45;1.602056456;326.95;2.9344096483;291.2712342119;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.9670360184;27.1329639816;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T20:00:00;137.08;46.2;280.6261372705;1.501864273;326.05;1.579347888;327.95;1.706851349;327.45;3.7918254001;293.575060893;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.3994743758;14.8005256242;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T21:00:00;123.55;46.8;260.6673570806;1.763829821;326.25;1.700056406;327.85;1.855460124;327.35;6.5349943122;294.7732025658;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.714848883;15.085151117;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T22:00:00;120.06;44.6;257.5328035406;1.81574811;326.15;1.70829092;327.45;1.872382428;327.05;4.8048337418;293.232357305;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.8412314916;26.9640840562;2.6359159438;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-25T23:00:00;112.8;39.2;239.5827191021;1.532183401;327.45;1.500196665;326.65;1.635659037;326.45;2.3219423596;291.2996743451;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-26T00:00:00;89.48;36;248.3803260702;1.356555739;327.45;1.41329778;327.05;1.531311824;326.85;0.9623699886;291.7031727251;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.1842105263;30;6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-26T01:00:00;89.91;34.2;223.340141321;1.332425787;327.25;1.391160004;326.95;1.51339623;326.85;0.7612991281;293.0865317903;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.8999250986;27.3000749014;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-26T02:00:00;87.49;33.8;205.9325976815;1.276581904;325.95;1.382648488;326.95;1.504674864;326.75;0.539111943;293.415;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.5;30;3.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-26T03:00:00;87.04;36.3;201.8447012932;1.270157696;325.95;1.418199876;327.95;1.537131664;327.55;0.580696754;293.2875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.847478318;29.452521682;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-26T04:00:00;89.92;41.5;237.7009288356;1.258227024;325.95;1.409092386;328.05;1.530578748;327.75;0.659817802;293.76;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.7750248709;27.193836335;14.306163665;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-26T05:00:00;100;51.9;267.5072561492;1.383187103;326.25;1.522742949;328.25;1.64094306;327.75;0.697717844;294.0199377201;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.9;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-26T06:00:00;117.08;58.9;276.5813042442;1.429957072;326.25;1.563991065;328.25;1.685007363;327.85;0.863862759;294.5925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;23.0749014455;20.8250985545;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T07:00:00;133.66;61.3;273.9057764391;1.432823623;326.05;1.55305788;327.95;1.681087365;327.65;0.92649896;295.0475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;24.3363994744;21.9636005256;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T08:00:00;143.85;58.9;287.2397742894;1.351434;326.75;1.492671444;328.55;1.614736992;328.35;1.7871609224;292.1749425532;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;23.0749014455;20.8250985545;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T09:00:00;149;53.9;313.9199484943;1.339212336;326.75;1.498687144;329.05;1.624121484;328.75;1.5834347467;292.4719516776;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;20.4467805519;18.4532194481;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T10:00:00;146.37;45.8;296.8110652312;1.343912976;326.75;1.48326177;328.55;1.605239181;328.25;2.9099960536;291.4284730394;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.1892247043;14.6107752957;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T11:00:00;140;42.6;294.3363757801;1.432820825;328.65;1.523702663;329.25;1.644166356;328.85;5.5337475934;290.2440033712;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;14.5072273325;13.0927726675;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T12:00:00;131.11;39.1;257.7343515048;1.618245684;332.75;1.534813521;329.25;1.656152988;328.85;3.6861973124;288.8243869617;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.895;24.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T13:00:00;120.09;38.4;255.2893691082;1.524157338;330.55;1.497534368;328.35;1.62123115;328.15;4.3522153337;289.1045856719;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.8682917346;22.5317082654;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T14:00:00;119.6;35.4;269.3490879479;1.3014897;328.15;1.324855798;327.75;1.474347342;328.55;3.0626914582;290.8459231836;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.38;20.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T15:00:00;120.01;34.4;297.8033509922;1.38866139;330.05;1.38365297;328.65;1.55223247;329.35;15.8686063647;298.1887501959;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.5208100394;18.8791899606;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T16:00:00;131.14;34.7;309.4920988461;1.507723285;334.05;1.354988859;328.85;1.517014044;329.55;16.1229559411;298.6885962489;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.715;19.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T17:00:00;142.91;35.2;302.119143482;1.434467448;333.55;1.304377236;328.75;1.39017231;329.35;6.2549419974;292.8374096342;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.273339251;18.926660749;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T18:00:00;150.95;40.3;314.0114006444;1.433735771;333.45;1.30970183;328.95;1.415990855;329.65;16.6859131572;297.1866615008;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.035;25.3;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T19:00:00;150.99;43.1;280.6878087653;1.4230628;333.15;1.321722038;328.95;1.432671132;329.75;10.5026832174;294.2134501286;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.7695313141;25.3304686859;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T20:00:00;130.72;42.7;266.6048431179;1.454249308;333.55;1.35076248;329.15;1.451311408;329.95;5.6052212313;291.7686084047;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.315;27.7;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T21:00:00;119.06;41.8;267.5770535653;1.347579755;331.45;1.294866834;328.45;1.381557268;329.55;5.9396790844;292.6453276013;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.9478317608;25.8521682392;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T22:00:00;117.06;39.4;274.2521629731;1.262412832;327.75;1.323792558;328.55;1.484932176;329.55;5.0575663916;294.4264923754;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.18;24.4;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-26T23:00:00;104.85;36.2;268.5866742196;1.264259512;327.55;1.3249929;328.15;1.49228532;329.15;1.332373407;292.810607751;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.453982707;28.746017293;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T00:00:00;104.56;35.9;247.8891108118;1.310068368;326.75;1.423068396;327.95;1.588767355;328.65;1.6801475319;293.1845599062;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.2894736842;30;5.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T01:00:00;97.33;36.5;241.6537190185;1.318059456;326.75;1.433993187;328.05;1.598700255;328.65;2.4764936017;294.0559447606;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.056303548;28.443696452;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T02:00:00;95.11;37;232.6215307572;1.313358816;326.75;1.424716418;328.05;1.593242756;328.75;2.3427267376;293.7199247087;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.1315789474;30;7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T03:00:00;95;37.1;229.0157263641;1.319939712;326.75;1.44034045;328.05;1.60317006;328.65;2.2184037053;293.0446248717;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.9498068331;28.1501931669;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T04:00:00;99.15;40.9;222.4899776483;1.38120472;327.55;1.33288326;326.65;1.573353173;327.85;2.1834894843;293.2325127179;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.585005869;26.7835771751;14.1164228249;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T05:00:00;104.58;52.1;240.869399115;0.442703757;326.85;0.348875625;321.65;0.488911328;325.75;2.2834132728;293.148073174;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.1;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T06:00:00;122.61;62.5;239.0786644606;0;326.55;0.044243375;320.65;0.062098812;325.55;2.2774754015;293.8244520316;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.0696543339;28.4973306792;19.0026693208;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T07:00:00;143.28;70.8;262.460997739;0;324.85;0.04511775;318.95;0.061041168;323.45;2.2261902628;293.7431089909;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;25.8;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T08:00:00;154.55;70.1;255.247237485;0;323.95;0.057693361;318.45;0.088949819;322.45;3.4344850332;290.7487030466;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.0789473684;30;25.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T09:00:00;152.7;61.3;232.6747349185;0;323.35;0.06088448;318.75;0.09615327;322.15;4.6541146755;290.2518802484;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;23.2983955322;23.0016044678;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T10:00:00;145.19;51.9;217.1714788792;0;322.15;0.060263324;317.35;0.108500844;320.75;9.59313863;291.984715227;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.2368421053;30;6.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T11:00:00;138.29;45.4;213.5786188311;0;320.85;0.090995157;315.05;0.140200785;318.65;7.5456404187;291.4076325727;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;5.3755676741;25.0244323259;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T12:00:00;122.39;37.9;197.0663475925;0;320.85;0.096816396;316.85;0.150342136;319.75;20.0379586676;294.5832902133;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.755;22.9;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T13:00:00;109.8;37.7;198.8313853584;1.320229305;326.65;0.999314094;321.35;1.36182857;324.25;25.2417758761;295.9546744834;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.9539115506;28.7460884494;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T14:00:00;101.57;35.1;206.5268426158;1.185860951;322.45;1.211724264;323.35;1.611064617;327.05;22.490788231;295.2863747414;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.1315789474;30;5.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T15:00:00;107.68;34.2;218.2712567962;1.388888028;325.85;1.434499625;325.65;1.632319624;326.95;15.8128015424;295.7159542084;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.4269106439;27.7730893561;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T16:00:00;126.41;35.1;236.7438611208;1.298316768;326.75;1.32914793;326.15;1.526637765;327.65;7.4866933025;290.1132539355;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.095;20.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T17:00:00;128.36;33.7;251.6247076237;1.271053056;326.75;1.306780718;326.25;1.498149928;327.55;6.1511447517;288.7738604564;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.2951716294;18.4048283706;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T18:00:00;139.82;37.8;244.762377576;1.24709658;326.35;1.248783774;324.95;1.464578125;326.65;10.230873649;292.6318323798;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.66;22.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T19:00:00;140.54;40.2;203.8307839778;1.355194512;326.75;1.390596207;326.25;1.586219776;327.55;17.9487472377;297.0795470981;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;2.4310421551;22.7689578449;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T20:00:00;120.89;40.4;148.0547435559;1.277633952;326.75;1.31345115;326.15;1.504831552;327.45;6.6154371549;292.6069831724;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.3210794764;23.9973852839;1.4026147161;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-27T21:00:00;100.05;40.8;143.3572247365;1.355456125;326.85;1.392010596;326.35;1.585257264;327.55;7.9814612396;293.4616209438;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.8;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T22:00:00;96.84;37.8;174.390420993;1.265864165;326.65;1.312813206;326.45;1.50298767;327.65;13.3692660532;297.6076835495;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.2894736842;30;7.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-27T23:00:00;93.7;34.1;147.8000174257;1.264463766;326.85;1.319153474;326.85;1.509183841;328.05;3.2394519143;290.8154231942;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.79339159;26.30660841;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T00:00:00;84.6;34.1;135.0917691486;1.253620117;326.85;1.300294954;326.85;1.487212546;328.05;1.242111528;294;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.1842105263;30;4.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T01:00:00;68.61;32.8;118.7008096003;1.2530843;326.95;1.3396824;328.15;1.51676782;329.05;1.246689671;293.59;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.1654651774;27.6345348226;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T02:00:00;64.59;31.7;108.5390623389;1.252997562;327.05;1.33832537;328.45;1.509056532;329.25;1.335009809;293.015;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.4515925277;29.8707032333;1.8292967667;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T03:00:00;55;35.4;105.3399479053;1.267699653;327.05;1.377589704;328.75;1.556225216;329.55;1.2569152222;292.7521841668;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.4;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T04:00:00;60.51;42.4;109.6327647735;1.284298788;327.05;1.409975155;328.65;1.591053321;329.45;1.125433827;294.12;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.4473684211;30;12.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T05:00:00;69.01;53.3;118.5027090791;1.287618615;327.05;1.3925646;328.15;1.5789114;329.15;1.141903768;294.37;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.5015213227;23.5494942216;29.7505057784;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T06:00:00;66.47;57.9;130.5632189696;1.33042102;327.15;1.441539393;328.45;1.622627352;329.35;1.149697953;293.93;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.6324501179;30;27.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T07:00:00;79.9;59.5;150.5963408013;1.395750123;327.05;1.4846188;328.15;1.668805544;328.95;1.175351208;294.2625;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;29.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T08:00:00;90.69;61.7;119.4872337062;1.287144354;327.05;1.40154618;328.55;1.58881632;329.55;1.63417378;293.2575;0;0.6204123711;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;1.7;3.5051546392;0.6204123711;0;0;0;0;0;0;0;0
2023-10-28T09:00:00;89.5;54;102.3672463131;1.32328612;327.15;1.461370218;328.85;1.63811708;329.65;1.370950959;294.27;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.3837056505;25.6162943495;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T10:00:00;87.01;50;92.0378766482;1.347691675;327.25;1.495673698;329.05;1.663138195;329.65;1.225532286;294.1525;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.4473684211;30;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T11:00:00;69.79;42.4;86.350681871;1.407035856;329.95;1.434411488;328.95;1.614955236;329.75;1.056308412;293.12;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.5680459921;23.8319540079;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T12:00:00;69.86;40.8;90.2059451735;1.744378125;333.05;1.55507244;328.55;1.758391908;329.55;0.984580392;292.28;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1315789474;30;10.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T13:00:00;67.9;38.2;91.5769586252;1.881253487;331.45;1.674921972;328.55;1.897786869;329.45;0.896975046;292.7425;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.5251655716;26.6748344284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T14:00:00;73.91;35.6;101.8234656904;1.846910835;331.25;1.63317861;328.85;1.86688156;329.65;1.146810104;292.52;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.6052631579;30;5.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T15:00:00;87;32.6;136.4883609011;1.954604456;334.05;1.622690307;328.85;1.855136955;329.65;0.613577911;293.06;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.8486977661;26.7513022339;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T16:00:00;112.02;33.7;164.026127377;1.643889354;333.35;1.5190342;328.75;1.7055209;329.65;0.4219082497;293.6414546791;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.6334422916;27.0180132336;6.6819867664;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T17:00:00;139.8;32.7;147.9339589844;1.7144745;331.15;1.597873446;328.25;1.799453957;329.25;0.856100938;293.4775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;17.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-28T18:00:00;148.96;36.5;128.1897967694;2.0896863;331.45;1.775924176;329.05;2.006149212;329.75;0.446179442;293.14;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.425;21.5;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-28T19:00:00;118.83;36.8;113.4762295336;2.14668156;331.15;1.8055494;329.15;2.04388304;329.95;0.42885664;293.03;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;1.2605468463;20.5394531537;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-28T20:00:00;90.35;36.3;111.8580313697;1.5688386;328.75;1.574743779;328.85;1.76781837;329.65;0.496163697;292.845;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.8684210526;30;6.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T21:00:00;83.51;35.5;106.4218134843;1.45150447;327.85;1.561284;329.15;1.738484138;329.85;0.5838300687;293.342293356;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.7409080158;27.7590919842;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T22:00:00;75.48;36.4;111.3093517028;1.57491026;330.55;1.576731758;329.25;1.750293097;329.85;0.38081292;293.0825;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.7631578947;30;6.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-28T23:00:00;47.48;34.9;112.3938057445;1.676862385;333.85;1.54315296;329.15;1.721027416;329.85;0.162449329;293.3675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;7.4780906702;27.4219093298;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T00:00:00;14.05;32.9;103.8579240484;1.554165888;331.55;1.51331229;328.85;1.690712485;329.65;0.297685783;293.2725;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.4473684211;30;2.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T01:00:00;0.96;32.1;91.5214286246;1.4159279;328.05;1.482818287;328.05;1.707117159;329.05;0.191096979;293.1325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.1668423127;27.9331576873;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T02:00:00;0.01;32.9;90.4381364531;1.300423662;327.05;1.426398016;328.75;1.60850025;329.65;0.211141286;293.0125;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.4473684211;30;2.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T03:00:00;0.02;34.4;92.7041404593;1.259162955;327.05;1.349799968;328.35;1.52944276;329.35;0.474691314;293.385;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;5.3757779238;29.0242220762;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T04:00:00;0.02;34.4;92.7041404593;1.259162955;327.05;1.349799968;328.35;1.52944276;329.35;0.474691314;293.385;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.0312504935;29.5819647668;4.8180352332;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T05:00:00;-0.24;39;89.9279926546;1.35991194;327.15;1.470360192;328.85;1.651904225;329.65;0.21766704;292.68;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T06:00:00;-0.28;44.9;88.3374902458;1.271968002;327.05;1.376845436;328.45;1.55476466;329.35;0.17310564;292.22;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.8157894737;30;14.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T07:00:00;-0.39;44.6;88.7387374725;1.264432988;326.95;1.338893364;327.75;1.518536156;328.75;0.320580239;293.8975;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.0440039422;27.5559960578;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T08:00:00;-0.36;51.9;86.0336815639;1.25544861;326.95;1.328684861;327.85;1.512041998;328.95;0.249139812;293.925;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.4473684211;30;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T09:00:00;-0.07;49.5;91.1613663561;1.254420345;327.05;1.348554858;328.55;1.525034511;329.45;0.162382977;292.0474685366;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.2985637319;26.2014362681;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T10:00:00;0.01;49.9;92.4924300809;1.254894606;327.05;1.341621414;328.55;1.515385608;329.45;0.158309782;291.785;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;26.2286465177;23.6713534823;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T11:00:00;0;46.9;94.1942559509;1.2795254;327.15;1.371990906;328.25;1.5638022;329.15;0.352963263;293.2775;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.6517739816;22.2482260184;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T12:00:00;-0.21;40.2;95.3176637668;1.430904195;328.85;1.515547892;328.95;1.753321932;330.35;0.160299907;291.6375;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7631578947;30;10.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T13:00:00;-0.08;34.9;94.0520208439;1.4798622;327.55;1.540875388;329.05;1.76253015;330.15;0.252121273;292.1625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;9.4752628121;25.4247371879;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T14:00:00;-0.03;31.8;90.1286430377;2.73577248;331.95;1.946241234;329.35;2.357415728;329.95;0.345602831;293.4725;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6052631579;30;1.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T15:00:00;0.61;31.1;86.2295710253;2.912726394;334.55;2.026626375;330.65;2.440110618;331.45;0.244056373;292.18;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;3.0630893561;28.0369106439;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T16:00:00;10.03;28;92.4754007849;3.02469396;336.15;2.015466552;330.55;2.41514966;331.15;0.34246332;293.4675;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.6;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T17:00:00;40.03;28.8;109.0683395225;3.08272448;337.15;2.081746975;331.65;2.47597818;332.15;0.375684531;293.0725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;1.8567816032;26.9432183968;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T18:00:00;76.92;29.9;118.9671239222;3.040344573;336.45;2.005009027;330.25;2.373876362;330.55;0.24093693;292.67;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.5917065391;29.4938876279;0.4061123721;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T19:00:00;83.9;34.2;117.753567422;2.859097128;333.95;1.994200353;330.05;2.39077908;330.75;0.159289866;291.545;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.2;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T20:00:00;76.98;36.3;108.5822587311;2.642621464;331.05;2.05599838;330.45;2.497024736;331.75;0.172930741;291.96;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.8684210526;30;6.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T21:00:00;67.37;37.6;108.0652878432;2.4570637;328.15;2.031686558;330.55;2.427901545;331.25;0.259776809;292.815;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.8447187911;28.7552812089;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T22:00:00;62.16;37.9;109.0400874461;2.8052748;333.15;2.027819722;330.45;2.431099659;331.25;0.282415166;292.59;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.1842105263;30;7.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-29T23:00:00;54.02;35.9;107.9811767903;2.568110724;334.55;1.86749712;329.15;2.1515221;329.55;0.212414908;292.0625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.7920722733;27.1079277267;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T00:00:00;51.94;33.8;111.1616267031;2.118049626;327.05;1.85349313;329.25;2.16611367;329.65;0.236266132;293.2975;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.5;30;3.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T01:00:00;38.41;32.7;131.1174264674;2.257247328;327.45;1.89344857;329.05;2.17365428;328.95;0.271911366;293.12;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.9552312746;27.7447687254;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T02:00:00;8;32.7;138.084845212;2.313940404;326.85;1.906373931;328.85;2.2249696;328.65;0.530102339;294.11;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.6578947368;30;2.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T03:00:00;8.17;32.8;147.6958879132;2.123547696;326.35;1.853901638;328.45;2.110037553;328.25;0.67294471;293.8625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;4.4296649146;28.3703350854;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T04:00:00;8.36;34.7;137.7491689835;1.856014128;326.35;1.79551857;328.95;1.960678914;328.55;0.562333403;293.5725;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.5526315789;30;4.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T05:00:00;10.02;38.1;142.5285351423;1.515212132;326.05;1.643763444;328.95;1.802040708;329.05;0.552535608;293.5275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.2666162943;29.8333837057;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T06:00:00;14.78;40.3;161.292144941;1.41363354;326.15;1.58708156;329.05;1.721393954;328.95;0.699217985;294.1075;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.6656139298;29.504511555;10.795488445;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T07:00:00;25.16;45.7;200.2865164801;1.440607659;326.25;1.597718157;328.85;1.73806164;328.85;0.668849127;294.0375;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;15.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T08:00:00;80.29;47.9;229.7992040545;1.46072388;326.15;1.591099488;328.35;1.7358792;328.35;0.659667002;293.785;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.6578947368;30;17.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T09:00:00;105.91;48.7;251.0102722838;1.476727041;326.25;1.622690307;328.85;1.762577716;328.75;1.8747603496;292.9588712031;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.7757779238;27.9242220762;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T10:00:00;111;49.2;253.0344323421;1.66282342;326.65;1.7148942;329.15;1.88713908;329.15;2.0587192576;290.5804543992;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.2894736842;30;19.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T11:00:00;103;44.7;264.0137298659;1.87622688;331.25;1.728346984;329.55;1.910910888;329.75;4.1768523294;289.6708770073;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.3565243101;25.3434756899;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T12:00:00;90;40.2;281.1865375605;2.091234993;334.25;1.747572042;329.75;1.969196026;330.25;3.4783448325;290.4995020451;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.7631578947;30;10.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T13:00:00;96.17;36.4;324.3367023687;2.28575615;334.15;1.806115995;329.65;2.090177349;330.85;5.672466108;291.6757265646;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.2636990802;26.1363009198;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T14:00:00;102.54;32.4;356.3209464124;2.020565907;331.45;1.843048196;331.05;2.019992317;330.45;13.5508748842;295.6989254761;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.7910527895;24.9153745861;7.4846254139;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-30T15:00:00;114.62;30;367.7321226514;2.3375891;331.65;1.84543489;329.65;2.19989952;330.95;18.2540395531;298.1403470965;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;15;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-30T16:00:00;123.98;31.1;285.5419055314;2.04658311;329.45;1.78278767;328.45;2.110219423;330.85;17.2096651918;297.9999315312;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.295;16.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-30T17:00:00;139.45;30.9;231.6736671272;2.245697184;329.95;1.847975474;328.45;2.286118491;331.25;12.7603617142;296.4853207526;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0.7207374639;15.1792625361;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-30T18:00:00;144.93;31;223.3483227216;1.889383076;327.85;1.768527663;328.85;2.064861045;330.85;21.6219475604;299.413314198;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.2;16;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-30T19:00:00;165.84;35.9;238.1170003606;1.911713914;327.85;1.743154;328.15;2.062556892;330.55;7.6451960915;293.3947042752;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.3962911958;17.5037088042;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-30T20:00:00;171;38.8;218.9389857154;1.858330872;327.35;1.78137468;329.15;2.074754773;331.05;7.4958442968;292.9921398543;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.61;23.8;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-30T21:00:00;151.1;46.4;183.0396986842;1.910743008;327.85;1.786973478;329.05;2.086949856;331.05;5.6369920788;292.7859643302;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;5.2155836794;26.1844163206;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-30T22:00:00;129.02;44.6;164.2119922717;2.071811277;332.05;1.785381416;329.55;2.102306679;331.85;9.0369953335;297.1701624041;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;28.1080739653;29.5940448184;0.0059551816;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-30T23:00:00;117.27;41.7;159.0441332653;2.23679115;334.95;1.84897436;330.75;2.174192895;333.05;7.8787271062;297.1200245994;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;0;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-31T00:00:00;113.26;37.1;181.2864841555;1.914770729;335.25;1.722036095;330.85;2.0056064;333.15;7.8843967396;295.718331687;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.995;22.1;0;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-31T01:00:00;95.4;36.7;140.4552175245;1.706861142;335.25;1.609750956;331.05;1.877581112;333.55;2.8669026819;292.8813106591;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;8.8077500788;27.8922499212;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T02:00:00;86.05;34.3;128.4948020267;1.842648082;334.95;1.732904926;331.75;2.022811302;334.25;1.4093750781;293.4540186534;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.9736842105;30;4.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T03:00:00;79.2;35.9;167.2283987628;2.475877452;334.85;1.96295089;331.75;2.367229713;334.25;1.634757464;293.5496956909;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;6.9000144547;28.9999855453;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T04:00:00;71.96;38.1;154.1031240712;2.924714425;335.65;2.124756432;332.95;2.685307752;335.55;1.4976068534;293.1476811594;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.9736842105;30;8.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T05:00:00;64.8;39.9;161.8084296357;3.050429964;336.75;2.182666638;333.35;2.725985076;335.75;0.8778199294;293.4203948653;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;10.9996833114;28.9003166886;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T06:00:00;61.97;47.4;159.1435457674;3.000446492;335.95;2.166516582;332.95;2.703340862;335.35;0.834615291;293.2446644659;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.1842105263;30;17.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T07:00:00;69.77;53.2;183.2818826736;3.096118506;337.35;2.169300592;332.95;2.707379775;335.45;0.7075387375;294.0749916968;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.1856897385;25.967081604;27.232918396;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T08:00:00;88.48;57.7;241.5520350552;3.08457116;337.15;2.210287095;333.65;2.71674608;335.55;0.720481655;293.8175;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5271764326;30;27.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T09:00:00;107.39;59.4;209.6002531992;3.0962668;337.15;2.1891552;333.15;2.688812247;335.05;2.4914951007;292.244953072;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;29.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T10:00:00;108.02;61.9;184.17822864;2.95657665;336.95;2.142744774;332.85;2.6235447;335.15;6.7368808422;289.2201275895;0;0.6934020619;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;1.9;3.9175257732;0.6934020619;0;0;0;0;0;0;0;0
2023-10-31T11:00:00;100.5;53.4;178.4622429339;1.96858886;331.15;1.912133614;332.55;2.120145328;332.35;6.3040319208;288.9383928163;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.0683311432;25.3316688568;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T12:00:00;93;47;182.6327963477;1.830921664;328.35;1.927803813;332.85;2.106653372;331.95;6.6102808686;288.8094187073;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.6052631579;30;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T13:00:00;101.95;41.7;186.5608361031;1.86800076;329.15;1.925582201;332.85;2.1115107;332.15;6.2680748746;290.4611602423;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.6233942181;25.0766057819;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T14:00:00;101.49;41.4;168.8420546686;2.155633761;334.25;1.917094468;332.55;2.052485491;331.05;11.7171089244;295.0096587724;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.5;30;11.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T15:00:00;97.77;40.2;150.0625590162;1.676877774;331.25;1.608298794;329.75;1.664060136;327.95;16.0803269828;297.0013814739;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.8917568988;27.3082431012;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T16:00:00;104.97;39;170.388514615;1.595577687;325.25;1.663959408;328.05;1.76874171;326.65;19.9483075272;297.9473072187;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.0263157895;30;9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-10-31T17:00:00;117.51;39.1;216.6204553367;1.679840856;325.55;1.683551004;327.85;1.754516678;325.75;7.9775177564;293.3511009905;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;3.1678357424;20.9321642576;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-31T18:00:00;135.11;45.6;240.8791557263;1.47746991;325.25;1.6019949;327.85;1.67355375;326.15;6.4701826463;292.6094175765;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.0840998686;14.5159001314;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-31T19:00:00;161.81;47.3;263.1455389747;1.39561442;324.15;1.559028812;327.25;1.608151899;325.25;9.7280063872;294.555012819;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.9776609724;15.3223390276;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-31T20:00:00;172.04;48.4;257.6378976837;1.42727379;324.15;1.580973526;327.25;1.640640876;325.35;9.4140253929;294.8217564079;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.555847569;15.844152431;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-31T21:00:00;152.92;45.3;246.7525793383;1.347060726;322.85;1.543849662;328.05;1.76755256;327.15;9.5341054061;295.0010686121;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.926412615;14.373587385;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-31T22:00:00;125.88;49.1;205.3919634326;0.131396878;324.25;0.270923345;331.65;0.309302112;326.75;5.8593692141;292.3142713244;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;17.9237844941;16.1762155059;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-10-31T23:00:00;115.92;47.1;213.0588479488;0;326.05;0.146626392;332.85;0.144477528;326.25;6.0191641181;289.099834665;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;16.8725361367;15.2274638633;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-01T00:00:00;104.92;47.5;202.247449893;0.009787404;324.95;0.139848237;331.45;0.131580147;325.25;4.7423141267;288.4825152602;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.0789473684;30;17.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T01:00:00;95.37;44.3;142.4747450179;0.386996976;323.75;0.561813218;332.95;0.56452448;325.15;0.647291774;293.9375;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.2528028909;26.0471971091;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T02:00:00;65.37;40.4;122.2741580903;1.554300192;321.55;1.764579685;328.65;1.83344546;325.35;0.749805643;294.0025;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.5526315789;30;10.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T03:00:00;65.58;38.2;114.50303674;1.918507458;324.05;1.711966093;326.25;1.934937314;325.45;0.739922733;293.57;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;11.3149369251;26.8850630749;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T04:00:00;60.79;40.3;117.2650326724;1.733919201;324.05;1.493225448;324.25;1.697820804;323.75;0.73924886;293.295;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.6578947368;30;10.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T05:00:00;60.74;41.1;103.0961249427;0.683256211;325.05;0.673131648;328.95;0.706770603;322.85;0.721184789;293.96;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;12.7866898817;28.3133101183;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T06:00:00;58.94;45;101.4526348269;0;327.35;0.133923472;331.75;0.157801604;327.75;0.698820308;294.2425;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.0149488633;28.6539823496;16.3460176504;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T07:00:00;66.04;52.7;99.1207713293;0;326.55;0.127783261;331.05;0.14251613;326.55;0.679083401;293.9025;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;22.7;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T08:00:00;78.97;54.2;116.7484751001;0;324.95;0.104543073;329.25;0.118264465;325.05;0.759546337;294.205;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.0263157895;30;24.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T09:00:00;85.56;55.2;101.8202451786;0;323.35;0.08665406;325.75;0.113397344;322.95;0.8515441922;293.4026316503;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;27.5034362681;27.6965637319;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T10:00:00;87.77;53.3;88.4156802801;0;320.65;0.08587062;326.15;0.09707661;318.85;0.8921538733;292.8924454056;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.9736842105;30;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
