timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-11-01T11:00:00;69.23;49.8;82.9424665422;0;318.85;0.071584032;324.35;0.08675199;316.55;0.7018068053;291.7832208472;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;24.1920512484;25.6079487516;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T12:00:00;59;45.7;83.1313847461;0;317.65;0.059994716;323.35;0.07263608;315.15;0.6017532673;291.3591834655;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.9736842105;30;15.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T13:00:00;51.4;44.1;79.9739152271;0;316.25;0.048534108;322.55;0.05907977;313.75;0.3941510543;290.5521958855;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.2016491459;26.8983508541;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T14:00:00;47.64;42.2;87.3545238565;0.634910968;321.55;0.36814685;312.15;0.57269464;316.95;0.4379014983;290.81623131;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.6578947368;30;12.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T15:00:00;51.99;41.3;83.329059012;1.05757405;325.65;0.761843637;317.45;1.12015132;322.75;0.6850299863;291.7076012121;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.8904007884;27.4095992116;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T16:00:00;64.07;41.1;90.3034790016;1.325269902;327.25;1.060661643;321.45;1.403553745;325.05;0.5681380623;291.2760910965;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.8157894737;30;11.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T17:00:00;80.65;40.9;91.0476698891;0.17168528;322.65;0.1096816;313.15;0.21757248;320.15;0.5328728153;291.1860705585;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;13.102022339;27.797977661;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T18:00:00;78.97;43;94.3985653563;0;324.35;0.04973445;316.85;0.076472138;323.35;0.3635059423;290.4557444417;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.8157894737;30;13;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T19:00:00;84.95;44.6;96.3234352586;0.163624242;323.45;0.14416695;315.65;0.222839715;321.85;0.4612779053;290.9729155204;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;16.0454178712;28.5545821288;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T20:00:00;79.5;45.4;97.5690465994;1.118213705;321.85;0.960184064;318.75;1.33186199;324.15;0.4425157753;290.9578622894;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.2894736842;30;15.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T21:00:00;66.57;47.3;93.1095724417;1.507109124;325.25;1.469000364;324.95;1.729629867;327.05;0.461467372;292.935;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;18.7259750329;28.5740249671;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T22:00:00;53.15;46;92.6534414729;1.382066504;325.35;1.4727273;326.15;1.674221073;327.45;0.206829914;291.6125;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.6578947368;30;16;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-01T23:00:00;39.51;45;88.3389651145;1.393762144;325.75;1.469781006;326.25;1.67674347;327.65;0.147702684;291.25;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;17.8323823916;27.1676176084;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T00:00:00;34.17;43.9;89.8562329146;1.355110572;324.95;1.437338196;325.55;1.627673545;326.65;0.167992244;291.2575;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.8684210526;30;13.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T01:00:00;18.76;40.9;85.1841001888;1.283439802;324.85;1.383398352;325.55;1.579831942;326.95;0.25772706;291.8875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.5736228647;26.3263771353;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T02:00:00;21.4;43.1;85.9858929207;1.283929452;324.95;1.388289256;325.75;1.576521908;326.95;0.628202553;293.0625;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.7105263158;30;13.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T03:00:00;16.97;41.3;81.4915657146;1.303059378;324.95;1.405814529;325.85;1.595888265;327.05;0.703066662;293.8275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.3634152431;26.9365847569;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T04:00:00;15.38;42.6;80.0597059174;1.27681134;324.95;1.379167776;325.75;1.561956919;326.85;0.661931003;293.3025;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.2368421053;30;12.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T05:00:00;13.41;41.9;79.1263421674;1.317622968;324.05;1.366904142;323.75;1.600970832;325.55;0.493240671;292.83;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;14.4160039422;27.4839960578;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T06:00:00;14.49;45.1;83.0229216676;1.389272753;325.05;1.469926502;325.75;1.65954976;326.85;0.427395794;293.09;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.6052631579;30;15.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T07:00:00;22.52;53.1;99.8641489576;1.339539702;324.95;1.416302832;325.35;1.61033294;326.65;0.440598305;293.3025;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.76403699;23.4964691934;29.6035308066;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T08:00:00;69.57;56.8;108.8883751978;1.303949142;324.95;1.3810928;325.15;1.58127571;326.65;0.642115912;294.06;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.0531342705;30;26.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T09:00:00;75.01;61;144.5775985317;1.567302498;325.85;1.494686004;325.35;1.76509032;326.75;1.6306766414;293.4130429534;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.9737815887;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1;1;0;0
2023-11-02T10:00:00;78.32;58;165.768501184;1.592330608;325.05;1.53387759;325.35;1.757387426;326.55;1.2442322303;293.8572949447;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T11:00:00;69.16;54.5;161.6990033579;1.608656938;325.35;1.562727768;325.85;1.770343565;326.85;1.1440022563;293.0235783706;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;28.6465177398;25.8534822602;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T12:00:00;60.08;49.5;171.3517471449;1.5310656;325.15;1.52679865;325.65;1.736398229;326.85;2.3597787665;291.0349706756;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.9736842105;30;19.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T13:00:00;61.43;49.1;180.9659222578;1.527766758;325.25;1.515143581;325.45;1.727955264;326.75;3.6932797029;291.8510712341;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;21.8269421813;27.2730578187;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T14:00:00;60.4;48;173.3145469932;1.618031637;325.25;1.521590173;324.85;1.755224572;326.35;3.5631558166;290.508116918;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.5526315789;30;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T15:00:00;59.36;47;174.700046404;1.54136224;325.15;1.512048993;325.25;1.734529165;326.65;4.4373153287;292.4554544997;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;19.9347739816;27.0652260184;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T16:00:00;69.5;48.8;182.3163068704;1.596026766;325.25;1.5265888;325.15;1.748864718;326.45;5.9496235697;293.4066578207;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.7105263158;30;18.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T17:00:00;76.08;47.2;184.917669531;1.390058991;327.05;1.374696572;326.55;1.600558127;328.45;3.8814112688;292.1753921525;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;20.4603561104;26.7396438896;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T18:00:00;79.43;50.5;198.0068349006;1.297108032;328.35;1.36215034;328.75;1.561758261;330.25;4.3329994092;291.8371878413;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.9210526316;30;20.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T19:00:00;87.26;50.8;210.2107115883;1.307706856;328.45;1.38702456;329.15;1.588441388;330.45;3.5130786543;291.8176238401;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;23.2460749014;27.5539250986;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T20:00:00;97.95;53.6;202.3716210576;1.29760048;328.35;1.37896632;329.15;1.58014252;330.55;2.8668552387;291.7219962421;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.6578947368;30;23.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T21:00:00;93.84;53.9;175.2583620831;1.301286845;328.45;1.373809606;328.95;1.577937696;330.35;2.0452438467;290.875953598;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.1890587737;27.0985300053;26.8014699947;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T22:00:00;87.76;55.6;148.9325829033;1.299570272;328.35;1.370303712;328.95;1.572212988;330.35;3.0015017336;291.5600510003;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.7415714468;30;25.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-02T23:00:00;75.95;54.1;152.0651339413;1.30851268;328.05;1.36075134;327.95;1.57706472;329.75;3.8675014651;292.4538387608;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.872876237;30;24.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-03T00:00:00;72.27;52.3;137.1561267603;1.352122308;327.35;1.405345864;326.95;1.614592895;328.65;7.8756142608;295.6911808712;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.8986047389;30;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-03T01:00:00;57.04;49.6;149.6264800812;1.343875203;327.25;1.411617581;327.25;1.620193092;328.85;1.3712935837;290.9056225647;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.765935931;30;19.6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-03T02:00:00;15.17;45.8;142.2635090004;1.346380812;327.35;1.414002876;327.25;1.622690307;328.85;1.1452314378;293.192600356;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.6324803901;30;15.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-03T03:00:00;11.47;44.4;140.1459371216;1.34925156;327.35;1.40842926;327.15;1.61615278;328.75;0.8701208098;294.0844760523;0;0;0;0;0;-0;0;0;-0;0;0;-0;43.9715224052;30;14.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-03T04:00:00;10;48;138.7739638244;1.364685328;325.95;1.4138294;325.75;1.630587662;327.25;0.8302900452;293.6297702951;0;0;0;0;0;-0;0;0;-0;0;0;-0;53.5197568319;30;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-03T05:00:00;5.73;50.8;136.9882337964;1.63154178;326.15;1.55591184;326.25;1.808312425;327.85;0.709041692;293.3585027909;0;0;0;0;0;-0;0;0;-0;0;0;-0;60.1196680141;30;20.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-03T06:00:00;9.73;61.3;139.4297990037;1.462721652;325.55;1.443093682;324.85;1.703545512;327.05;0.673585204;293.585;0;0;0;0;0;-0;0;0;-0;0;0;-0;57.0347086789;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.3;1.3;0;0
2023-11-03T07:00:00;23.6;73.3;106.4224616344;1.396462214;326.05;1.435585249;326.05;1.652076302;327.75;0.821376773;294.185;0;0;0;0;0;-0;0;0;-0;0;0;-0;53.9500578396;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;13.3;13.3;0;0
2023-11-03T08:00:00;61.58;80.4;109.5225376079;1.23975183;325.85;1.289656958;325.45;1.49309674;327.15;0.70114953;293.64;0;0;0;0;0;-0;0;0;-0;0;0;-0;50.8657154654;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;20.4;20.4;0;0
2023-11-03T09:00:00;89.8;82.8;129.4822506619;1.20183893;324.85;1.26652869;324.65;1.463761109;326.25;1.0900589883;292.662844317;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;47.7816815254;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.8;7.8;0;0
2023-11-03T10:00:00;95.02;83.3;123.5896963146;1.215731;324.75;1.302247958;325.05;1.489084408;326.35;2.1929864668;292.9320585866;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;44.6979559888;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.3;8.3;0;0
2023-11-03T11:00:00;89.59;78.9;114.6491377989;1.220021733;324.85;1.30633024;325.15;1.487691004;326.35;4.8586364327;290.2552509425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;41.6145388248;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.9;3.9;0;0
2023-11-03T12:00:00;82.79;76.4;107.2182256442;1.207036215;324.65;1.274689057;324.45;1.464260552;325.95;4.3620105877;292.5759169565;0;0;0;0;0;-0;0;0;-0;0;0;-0;38.5314300025;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;16.4;16.4;0;0
2023-11-03T13:00:00;71.36;69.6;104.5470858872;1.215586903;324.85;1.28646444;324.75;1.47457398;326.15;4.8735453126;291.8150950888;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.4486294911;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9.6;9.6;0;0
2023-11-03T14:00:00;61.67;65.9;109.2499146874;1.211595556;324.85;1.289305809;325.05;1.470244075;326.25;9.8611348858;294.3964901755;0;0;0;0;0;-0;0;0;-0;0;0;-0;32.3661372597;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.9;5.9;0;0
2023-11-03T15:00:00;60.71;62.3;115.3035781443;1.211722865;324.25;1.298115312;324.35;1.496164747;325.45;10.6487427507;295.7383531367;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.2839532776;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.3;2.3;0;0
2023-11-03T16:00:00;64.72;63;130.5479668488;2.003043432;328.45;1.629136899;326.45;1.860924618;325.35;4.0829008922;291.1603983573;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.2020775138;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3;3;0;0
2023-11-03T17:00:00;69.02;62.1;137.2408706312;1.502963887;324.85;1.45053916;325.35;1.666975652;326.35;1.928723251;290.3875477566;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.1205099377;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.1;2.1;0;0
2023-11-03T18:00:00;81.95;61.8;145.498495297;1.42664424;326.75;1.42004096;325.15;1.752759534;327.75;4.9255919119;292.8397665363;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.0392505182;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.8;1.8;0;0
2023-11-03T19:00:00;88;62;158.0026668527;1.949668784;325.35;1.629356542;324.85;1.977559248;326.75;8.6386612554;295.7481248252;0;0.7298969072;0;0;0;-0;0;0;-0;0;0;-0;16.9582992248;30;30;0;0;0;0;0;0;2;4.1237113402;0.7298969072;0;0;0;0;0;0;0;0
2023-11-03T20:00:00;89.25;61.8;141.4280868594;1.278427185;324.65;1.346787921;325.25;1.52443434;326.15;9.062387974;296.5811511807;0;0.6569072165;0;0;0;-0;0;0;-0;0;0;-0;13.8776560264;30;30;0;0;0;0;0;0;1.8;3.7113402062;0.6569072165;0;0;0;0;0;0;0;0
2023-11-03T21:00:00;88.23;60.2;119.1060788583;1.16268092;324.75;1.23156768;325.15;1.41157701;326.45;3.6623466092;289.4293653312;0;0.0729896907;0;0;0;-0;0;0;-0;0;0;-0;10.7973208924;30;30;0;0;0;0;0;0;0.2;0.412371134;0.0729896907;0;0;0;0;0;0;0;0
2023-11-03T22:00:00;69.07;58.4;117.5663174553;1.15826008;324.75;1.214972742;324.95;1.396655276;326.35;2.6529931817;291.7153074539;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.4015043182;30;28.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-03T23:00:00;53.13;55.7;133.8354123654;1.146221685;324.65;1.19690046;324.65;1.382260965;326.25;5.3932863192;293.3645657819;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.8479325888;30;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-04T00:00:00;45.53;51.9;130.7011745233;1.14225552;324.65;1.193184716;324.75;1.368831964;326.25;3.5461973803;292.7099067667;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.2942162166;30;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-04T01:00:00;20.63;47.7;133.859597694;1.147984425;324.65;1.204056345;324.85;1.393408197;326.45;0.674631756;293.74;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.1610078476;30;17.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-04T02:00:00;45.72;42.3;127.2436993996;1.1545947;324.65;1.21230345;324.95;1.401327936;326.45;0.72528304;293.95;0;0;0;0;0;-0;0;0;-0;0;0;-0;41.7110233258;30;12.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-04T03:00:00;32.06;41.1;119.3252661249;1.205386794;324.85;1.282961344;325.35;1.484165524;326.85;0.71714042;293.9425;0;0;0;0;0;-0;0;0;-0;0;0;-0;58.5226416972;30;11.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-04T04:00:00;30;39.8;109.8728365397;1.659109075;325.65;1.635629658;326.95;1.83599164;327.55;0.721683821;293.7375;0;0;0;0;0;-0;0;0;-0;0;0;-0;76.7009999593;30;9.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-04T05:00:00;22.01;43.3;92.4764218813;1.453247624;325.95;1.55259621;327.35;1.71439056;327.65;0.71398899;293.41;0;0;0;0;0;-0;0;0;-0;0;0;-0;91.1933298593;30;13.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-04T06:00:00;19.19;48.7;85.6798692302;1.511739814;326.95;1.53738908;326.25;1.82964018;328.65;0.853148303;293.7475;0;0;0;0;0;-0;0;0;-0;0;0;-0;100;30;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-04T07:00:00;15.4;58.4;90.7077934082;1.616425585;326.65;1.596854974;326.95;1.894061332;328.75;0.837674193;293.2225;0;0;0;0;0;-0;0;0;-0;0;0;-0;98.5952631579;30;28.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-04T08:00:00;16.13;67.2;94.8179748364;1.473147;325.55;1.579389858;327.35;1.754659376;327.55;0.888718427;293.8425;0;0;0;0;0;-0;0;0;-0;0;0;-0;95.5064562632;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.2;7.2;0;0
2023-11-04T09:00:00;25.08;73.2;92.1603584256;1.48145706;326.45;1.594436103;328.25;1.772023764;328.85;1.005204525;294.635;0;0;0;0;0;-0;0;0;-0;0;0;-0;92.4179582491;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;13.2;13.2;0;0
2023-11-04T10:00:00;25.85;73.1;110.4716169381;1.611133168;326.55;1.685120682;328.85;1.857122136;328.95;0.892363727;294.0875;0;0;0;0;0;-0;0;0;-0;0;0;-0;89.3297690849;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;13.1;13.1;0;0
2023-11-04T11:00:00;20;71.6;125.6228646042;1.694375067;327.45;1.698545486;327.75;1.929973662;328.55;0.857662443;294.1225;0;0;0;0;0;-0;0;0;-0;0;0;-0;86.2418887395;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.6;11.6;0;0
2023-11-04T12:00:00;13.95;68.3;121.6434009267;1.625011248;326.75;1.70922825;329.35;1.878378542;329.35;0.885940952;294.18;0;0;0;0;0;-0;0;0;-0;0;0;-0;83.1543171822;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;8.3;8.3;0;0
2023-11-04T13:00:00;15.2;66.9;134.5337752622;1.580825232;326.75;1.693636395;329.45;1.859699094;329.45;0.898860104;294.3075;0;0;0;0;0;-0;0;0;-0;0;0;-0;80.0670543821;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.9;6.9;0;0
2023-11-04T14:00:00;20;64.4;142.3403277538;1.58881632;326.75;1.6846758;329.15;1.857614584;329.35;0.854430944;294.1775;0;0;0;0;0;-0;0;0;-0;0;0;-0;76.9801003082;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.4;4.4;0;0
2023-11-04T15:00:00;21.14;64.2;105.0769230476;1.577995055;326.65;1.634664348;328.05;1.824177085;328.65;0.806464422;293.875;0;0;0;0;0;-0;0;0;-0;0;0;-0;73.8934549298;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.2;4.2;0;0
2023-11-04T16:00:00;30.79;64.8;88.8826852559;1.540167494;326.25;1.611585045;327.65;1.804114026;328.25;0.73281579;293.7175;0;0;0;0;0;-0;0;0;-0;0;0;-0;70.8071182159;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.8;4.8;0;0
2023-11-04T17:00:00;42.69;65.4;106.6849450624;1.782604401;328.05;1.659272758;326.95;1.993394529;329.05;0.626905528;293.825;0;0;0;0;0;-0;0;0;-0;0;0;-0;67.7210901356;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.4;5.4;0;0
2023-11-04T18:00:00;40;67.7;126.8622521868;2.11842176;326.95;1.79188117;328.05;2.10279493;328.65;0.371902902;292.345;0;0;0;0;0;-0;0;0;-0;0;0;-0;64.6353706582;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.7;7.7;0;0
2023-11-04T19:00:00;48.76;67.8;113.551293403;1.45518384;326.15;1.541854688;327.25;1.736349264;328.25;0.27983434;291.2725;0;0;0;0;0;-0;0;0;-0;0;0;-0;61.5499597527;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.8;7.8;0;0
2023-11-04T20:00:00;40;67.8;103.8943761621;1.413376124;326.35;1.555152183;328.25;1.725076122;328.85;0.3763149264;291.0832294421;0;0;0;0;0;-0;0;0;-0;0;0;-0;58.4648573883;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.8;7.8;0;0
2023-11-04T21:00:00;29.61;67.6;105.3777878444;1.648766268;327.35;1.6481619;327.15;1.921730754;328.95;0.4244486677;291.3898066583;0;0;0;0;0;-0;0;0;-0;0;0;-0;55.3800635342;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.6;7.6;0;0
2023-11-04T22:00:00;12.82;66;107.8331255327;1.965337584;326.75;1.765996872;328.45;2.044220199;328.85;0.154624897;290.7275;0;0;0;0;0;-0;0;0;-0;0;0;-0;52.2955781594;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6;6;0;0
2023-11-04T23:00:00;10.4;60.3;109.4536759718;1.713907905;326.65;1.71441854;328.65;1.911713914;328.95;0.173648781;290.815;0;0;0;0;0;-0;0;0;-0;0;0;-0;49.2114012331;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0.3;0.3;0;0
2023-11-05T00:00:00;11.73;57.9;114.9943724631;1.561485456;326.85;1.677739558;329.25;1.880681296;329.95;0.253628838;291.3425;0;0;0;0;0;-0;0;0;-0;0;0;-0;48.3380590404;30;27.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-05T01:00:00;7.05;56.3;98.7639959944;1.695990912;326.75;1.745943606;329.45;2.002625131;330.85;0.102787368;290.365;0;0;0;0;0;-0;0;0;-0;0;0;-0;49.1490147082;30;26.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-05T02:00:00;6.59;53.5;92.8893587399;1.463569446;327.05;1.607673441;329.05;1.77977982;329.55;0.113999783;290.3775;0;0;0;0;0;-0;0;0;-0;0;0;-0;52.9072577014;30;23.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-05T03:00:00;5.18;52.1;87.200247403;1.5316252;327.15;1.639816865;329.05;1.807477222;329.35;0.204400758;291.11;0;0;0;0;0;-0;0;0;-0;0;0;-0;58.1388090809;30;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-05T04:00:00;2.98;57;77.1457581214;1.38579344;325.95;1.448491024;325.75;1.663707588;327.05;0.167918613;290.7375;0;0;0;0;0;-0;0;0;-0;0;0;-0;58.2119425684;30;27;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-05T05:00:00;4.24;63.7;75.4993910906;1.57773624;330.15;1.542626936;326.85;1.907989776;330.05;0.319138446;291.83;0;0;0;0;0;-0;0;0;-0;0;0;-0;55.1271740058;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.7;3.7;0;0
2023-11-05T06:00:00;7.99;69.8;71.9566897479;1.392010596;326.35;1.482749736;327.55;1.662012;328.35;0.215575647;290.99;0;0;0;0;0;-0;0;0;-0;0;0;-0;52.0427139199;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9.8;9.8;0;0
2023-11-05T07:00:00;7.29;69.9;71.43424541;1.296330188;326.35;1.403984637;327.25;1.5805902;328.15;0.289955862;291.5025;0;0;0;0;0;-0;0;0;-0;0;0;-0;48.9585622801;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9.9;9.9;0;0
2023-11-05T08:00:00;11.29;72.8;73.2940333577;1.276358064;326.35;1.388485116;327.35;1.56644631;328.25;0.084593986;290.145;0;0;0;0;0;-0;0;0;-0;0;0;-0;45.8747190555;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;12.8;12.8;0;0
2023-11-05T09:00:00;15.58;71.9;77.1251884813;1.238271688;326.35;1.344079457;327.45;1.50273585;328.15;0.178089319;290.7025;0;0;0;0;0;-0;0;0;-0;0;0;-0;42.7911842152;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.9;11.9;0;0
2023-11-05T10:00:00;24.02;71.6;75.2736752609;1.180677656;326.35;1.26145032;327.15;1.397567424;328.35;0.208398263;291.13;0;0;0;0;0;-0;0;0;-0;0;0;-0;39.7079577283;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.6;11.6;0;0
2023-11-05T11:00:00;47.47;70;77.0809726964;1.186563249;326.45;1.267435242;327.35;1.399562398;328.45;0.368371079;291.9;0;0;0;0;0;-0;0;0;-0;0;0;-0;36.6250395641;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10;10;0;0
2023-11-05T12:00:00;48.46;69.7;80.3751319074;1.184233914;326.45;1.275809656;327.55;1.404517656;328.55;0.090789227;290.2075;0;0;0;0;0;-0;0;0;-0;0;0;-0;33.5424296917;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9.7;9.7;0;0
2023-11-05T13:00:00;44.28;66.5;81.676496623;1.195564415;326.65;1.287240885;327.65;1.421851266;328.55;0.222026552;290.9675;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.4601280803;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.5;6.5;0;0
2023-11-05T14:00:00;29.7;65.7;76.2732375681;1.231252905;327.65;1.27030599;327.35;1.401537786;328.45;0.114223402;290.4475;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.3781346991;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.7;5.7;0;0
2023-11-05T15:00:00;38.15;66;78.594931348;1.258697088;328.35;1.277859191;327.45;1.419375036;328.55;0.157323608;290.6075;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.2964495172;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6;6;0;0
2023-11-05T16:00:00;57.18;66.7;110.2198342747;1.201470993;326.45;1.280832066;327.35;1.442156352;328.55;0.170764238;290.905;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.2150725039;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.7;6.7;0;0
2023-11-05T17:00:00;63.09;67.8;129.7770035346;1.196812323;326.45;1.286095104;327.35;1.441539393;328.45;0.3140622088;291.8069168945;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.1340036282;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.8;7.8;0;0
2023-11-05T18:00:00;74.95;69.3;144.4241521787;1.191687786;326.45;1.279778619;327.45;1.423881215;328.65;0.1578022745;290.3765980184;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.0532428594;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9.3;9.3;0;0
2023-11-05T19:00:00;72.67;70.2;112.5107509715;1.201808152;326.55;1.277961318;327.35;1.426803726;328.55;0.443196009;292.49;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.9727901667;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.2;10.2;0;0
2023-11-05T20:00:00;59.17;69.4;111.3520049517;1.208349876;326.55;1.27851812;327.25;1.428699371;328.45;0.890199602;294.0375;0;0;0;0;0;-0;0;0;-0;0;0;-0;8.8926455193;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9.4;9.4;0;0
2023-11-05T21:00:00;46.48;67.4;133.6910515063;1.203677216;326.55;1.300043134;327.85;1.435362808;328.75;0.799041437;293.7;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.8128088863;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.4;7.4;0;0
2023-11-05T22:00:00;20.85;63.9;139.472528727;1.211499025;326.65;1.33895492;328.65;1.47919068;329.15;0.609624863;293.04;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.733280237;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.9;3.9;0;0
2023-11-05T23:00:00;15.84;64.3;132.8151773332;1.224621645;326.65;1.351492758;328.85;1.488854972;329.25;0.581043304;292.9825;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.6713565635;0;0;0;0;0;0;0;0;0;0;0;0;0;4.6286434365;4.6286434365;0;0
2023-11-06T00:00:00;5.71;61.8;133.9728114877;1.218875952;326.75;1.34350167;328.85;1.471178607;329.25;0.635080077;293.305;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;4.725;4.725;0;0
2023-11-06T01:00:00;2.76;61.8;135.9700724406;1.210561695;326.65;1.336010025;328.85;1.458047593;329.25;0.582010077;293.675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;4.725;4.725;0;0
2023-11-06T02:00:00;0.11;61.3;134.3789248706;1.213274356;326.05;1.35683414;328.65;1.499327886;328.85;0.585157766;293.5075;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;4.225;4.225;0;0
2023-11-06T03:00:00;0.03;64.7;131.7491850635;1.21742379;326.15;1.354002564;328.55;1.497618308;328.75;0.535117744;293.185;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;7.625;7.625;0;0
2023-11-06T04:00:00;0.14;65.6;132.1697573089;1.196749368;325.85;1.281436434;326.85;1.447897848;327.95;0.668413199;292.8075;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;8.525;8.525;0;0
2023-11-06T05:00:00;4.3;72.5;128.3880943616;1.22910544;325.45;1.327449544;326.35;1.535325555;327.65;0.537570854;292.8725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.425;15.425;0;0
2023-11-06T06:00:00;16.93;80.3;144.8990377156;1.2085961;325.75;1.305009584;326.85;1.470649785;327.65;1.2644170002;292.8865081824;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.225;23.225;0;0
2023-11-06T07:00:00;72.57;82.8;171.5663553501;1.489297056;324.35;1.420066142;325.05;1.688385948;325.75;0.679867677;293.845;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.725;25.725;0;0
2023-11-06T08:00:00;95.56;84.1;173.8649382985;1.19664864;328.35;0.763186677;320.25;1.30858263;327.35;1.1074755093;293.118641642;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.025;12.025;0;0
2023-11-06T09:00:00;95.93;86.1;155.8231412992;0;327.45;0.087028992;321.95;0.144179541;327.85;1.0621902172;293.0652061618;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.025;14.025;0;0
2023-11-06T10:00:00;74.93;85.3;153.2051275322;0;325.95;0.0888365;318.15;0.141908964;324.75;1.0627179823;292.9650743519;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.225;28.225;0;0
2023-11-06T11:00:00;60.14;79.9;151.7403073909;0;325.15;0.090168348;319.35;0.137058631;324.45;1.0832906241;293.0039580675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.825;22.825;0;0
2023-11-06T12:00:00;56.29;71.1;153.8490985283;0;323.25;0.075944715;316.25;0.123264491;321.85;1.7297874546;292.2259004931;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;14.025;14.025;0;0
2023-11-06T13:00:00;58.05;70;144.2109080786;0;321.85;0.077929896;314.25;0.136231822;320.05;2.2007325717;292.6756177716;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;12.925;12.925;0;0
2023-11-06T14:00:00;66.98;65.5;145.1798223208;0;320.05;0.06371046;311.15;0.129904145;317.65;2.1758655291;292.0979841817;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;8.425;8.425;0;0
2023-11-06T15:00:00;80.29;63.5;130.5846782821;0;317.75;0.041974197;306.85;0.10131558;314.45;1.3750129003;292.3205681836;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;6.425;6.425;0;0
2023-11-06T16:00:00;100.08;63.5;142.9260663911;0;316.35;0.0300785;305.65;0.0872976;313.15;1.3330125331;293.3610070596;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.0263157895;30;18.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-06T17:00:00;112.17;67.9;158.18932996;1.729256334;323.05;1.019871;315.65;1.767381882;322.55;2.3740634408;293.6467607566;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.42015;30;22.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-06T18:00:00;137.67;70.6;170.8615195632;2.198573268;327.75;1.527439392;321.95;2.36056068;329.15;1.9282311381;293.1939695053;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.9714395639;30;25.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-06T19:00:00;150.94;74.1;174.5490339305;1.4903547;324.95;1.3226146;322.15;1.600786164;324.75;0.807096912;292.8929882761;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.8383634726;30;29.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-06T20:00:00;139.52;73.7;175.8919222664;1.305935722;325.35;1.33572323;324.25;1.543288663;326.05;1.1049000159;292.9858254631;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.1265533205;30;28.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-06T21:00:00;111.12;70.7;152.800587813;1.666122262;326.25;1.4840592;324.35;1.89230139;327.35;0.882800716;292.9075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.5728090862;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-06T22:00:00;105.67;69.5;144.765705441;1.646075991;323.25;1.513628464;323.55;1.737815416;324.55;1.2639466873;292.5515965761;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.2820781211;30;24.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-06T23:00:00;99.08;63.7;151.6680827864;1.507377732;323.45;1.4962305;324.15;1.692743833;325.05;0.9163174669;292.99624206;0;3.6534820943;0;0;0;-0;0;0;-0;0;0;-0;18.8447117671;30;23.6890462388;0;0;0;0;0;0;10.0109537612;20.6411417756;3.6534820943;0;0;0;0;0;0;0;0
2023-11-07T00:00:00;87.74;58.7;169.9519778821;1.318743567;323.45;1.41450092;324.55;1.597344624;325.55;0.59220204;292.945;0;0;0;0;0;-0;0;0;-0;0;0;-0;17.1323009802;30;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-07T01:00:00;78.9;54;182.1841756131;1.26538151;323.35;1.376278841;324.45;1.550841864;325.45;0.722198542;293.6;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.3674298553;30;24;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-07T02:00:00;76.3;53.3;183.5073653911;1.235504466;323.25;1.350493872;324.35;1.526892383;325.45;0.8712052848;293.7087517585;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.3390773229;30;23.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-07T03:00:00;70.8;51.9;181.7625809206;1.153567834;322.95;1.276986215;324.25;1.460466464;325.45;0.788592418;293.9875;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.7840118362;30;21.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-07T04:00:00;68.01;52.1;191.0160115653;1.16363224;322.75;1.2923962;324.15;1.476216406;325.35;0.70685354;293.915;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.0178755403;30;22.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-07T05:00:00;70.25;60;212.5181507632;1.1390658;322.65;1.263586593;324.05;1.445585301;325.25;0.726717902;293.37;0;0;0;0;0;-0;0;0;-0;0;0;-0;31.9354263843;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-07T06:00:00;83.35;69;230.8516216539;1.173795975;322.85;1.308591024;324.35;1.500939534;325.75;0.749831511;294.0425;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.8532854733;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;9;9;0;0
2023-11-07T07:00:00;101.28;78.4;251.0964626079;1.803341778;326.05;1.72699555;328.15;2.044397872;329.95;0.756453864;293.865;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.7714527763;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.4;3.4;0;0
2023-11-07T08:00:00;132.89;84.1;250.1992864436;1.905403025;327.85;1.805514425;329.25;2.100725809;330.85;1.0485952143;292.6403769713;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.6899282626;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.1;9.1;0;0
2023-11-07T09:00:00;136.05;82.5;245.8387006402;1.840731452;327.45;1.775020422;328.85;2.060987214;330.55;1.1363513313;292.8971863932;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.6087119013;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.5;7.5;0;0
2023-11-07T10:00:00;114.93;74.2;228.4990594281;1.683718884;326.25;1.717599866;328.45;1.96185967;329.65;1.313133061;292.3907522517;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.3699089249;30;29.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-07T11:00:00;99.45;65.4;209.2187597434;1.739771218;330.45;1.653147936;328.35;1.892477664;329.75;3.4033983489;292.8086288758;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.3944877235;30;20.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-07T12:00:00;89.03;63.6;179.051642796;1.688646162;333.75;1.192376094;322.55;1.76928732;329.15;6.5341862445;295.9003933748;0;1.313814433;0;0;0;-0;0;0;-0;0;0;-0;21.3131009063;30;30;0;0;0;0;0;0;3.6;7.4226804124;1.313814433;0;0;0;0;0;0;0;0
2023-11-07T13:00:00;86.21;61.7;176.0298311719;0;328.25;0.104312238;322.05;0.18789969;329.45;1.8961861539;290.7894300226;0;0.6204123711;0;0;0;-0;0;0;-0;0;0;-0;18.2320222278;30;30;0;0;0;0;0;0;1.7;3.5051546392;0.6204123711;0;0;0;0;0;0;0;0
2023-11-07T14:00:00;88.79;60.6;169.5600497486;0;327.15;0.119295528;319.55;0.194714219;326.85;1.8623131205;290.4206527919;0;0.2189690722;0;0;0;-0;0;0;-0;0;0;-0;15.1512516571;30;30;0;0;0;0;0;0;0.6;1.2371134021;0.2189690722;0;0;0;0;0;0;0;0
2023-11-07T15:00:00;97.49;61.3;169.9802123279;0;325.35;0.126089072;319.35;0.19205472;325.15;1.5567019606;290.5420372448;0;0.4744329897;0;0;0;-0;0;0;-0;0;0;-0;12.0707891635;30;30;0;0;0;0;0;0;1.3;2.6804123711;0.4744329897;0;0;0;0;0;0;0;0
2023-11-07T16:00:00;108.07;61.8;182.4883170777;0;323.55;0.095295683;319.05;0.140414832;323.75;1.993604826;291.0929780888;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.8853715583;30;16.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-07T17:00:00;112.9;63.7;216.8763483213;0;322.65;0.088829505;318.05;0.13936838;322.45;1.2432491883;292.6594458065;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;31.6988724948;30;18.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-07T18:00:00;136.84;66.7;250.2958723424;0.02507008;321.15;0.11025519;314.45;0.203213144;319.95;0.860354919;292.4463035502;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;37.3535973444;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-07T19:00:00;149.38;66.9;257.728803622;0.014454468;318.35;0.093944249;311.25;0.179553256;317.55;1.1577774593;292.2740648904;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;42.7972304057;30;21.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-07T20:00:00;132.42;67.8;255.8744260249;0.001615845;316.25;0.078299232;310.75;0.15310656;315.95;0.543469976;292.47;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;47.2929506827;30;22.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-07T21:00:00;104.72;67;262.4162285517;0;314.45;0.048886656;309.95;0.096256796;313.75;0.648290621;292.9325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;52.6303266508;30;22;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-07T22:00:00;92.98;66;260.1510702353;0.04646079;313.65;0.09325734;309.65;0.150441465;313.25;0.611818104;292.995;0;2.1896907216;0;0;0;-0;0;0;-0;0;0;-0;49.5461162497;30;30;0;0;0;0;0;0;6;12.3711340206;2.1896907216;0;0;0;0;0;0;0;0
2023-11-07T23:00:00;88.69;61.5;241.3673209803;1.12613904;319.15;1.112809368;318.45;1.5545688;323.15;0.612351791;292.7775;0;0.5474226804;0;0;0;-0;0;0;-0;0;0;-0;46.4622142697;30;30;0;0;0;0;0;0;1.5;3.0927835052;0.5474226804;0;0;0;0;0;0;0;0
2023-11-08T00:00:00;74.17;58.8;235.2636830089;1.565446025;324.45;1.493133114;324.05;1.78427061;326.45;0.592384247;293.0025;0;0;0;0;0;-0;0;0;-0;0;0;-0;44.6417785745;30;28.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-08T01:00:00;70.6;58.7;238.3545462993;1.463629603;325.45;1.38824169;324.15;1.651304054;326.25;1.0325329829;293.0305639322;0;0;0;0;0;-0;0;0;-0;0;0;-0;42.9267880809;30;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-08T02:00:00;74.22;61.3;239.3616933662;1.246923104;325.35;1.28285502;324.15;1.571909405;327.25;0.751521022;293.7775;0;0;0;0;0;-0;0;0;-0;0;0;-0;39.8435480337;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;1.3;1.3;0;0
2023-11-08T03:00:00;66.73;64;239.190319846;1.282296819;325.85;1.346604652;326.25;1.563379702;328.05;0.570771794;292.815;0;0;0;0;0;-0;0;0;-0;0;0;-0;36.7606163104;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4;4;0;0
2023-11-08T04:00:00;61.98;65.6;241.2783173599;1.245378608;325.95;1.333577164;326.55;1.554136509;328.45;0.565763842;292.8475;0;0;0;0;0;-0;0;0;-0;0;0;-0;33.6779928804;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.6;5.6;0;0
2023-11-08T05:00:00;66.76;71.8;254.7826686842;1.311347054;325.45;1.38675875;325.65;1.622876374;327.45;0.588053648;293.055;0;0;0;0;0;-0;0;0;-0;0;0;-0;30.5956777127;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.8;11.8;0;0
2023-11-08T06:00:00;75.01;79.4;264.3621874302;1.258227024;325.95;1.364885385;326.85;1.574878083;328.45;0.600279468;293.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;27.5136707765;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;19.4;19.4;0;0
2023-11-08T07:00:00;84.5;95.2;300.8002730323;1.239609132;325.75;1.353314256;326.75;1.564999744;328.35;0.695797261;293.195;0;0;0;0;0;-0;0;0;-0;0;0;-0;24.431972041;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;35.2;35.2;0;0
2023-11-08T08:00:00;107.62;108.1;310.8361083605;1.242892585;325.05;1.34169696;325.55;1.56959406;327.65;1.1366036937;291.5660942383;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.3505814754;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.1;33.1;0;0
2023-11-08T09:00:00;111.47;97.4;265.5361814913;1.35065056;325.15;1.474934922;326.45;1.6971269;328.15;5.2405208385;291.4512856279;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.2694990488;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.4;22.4;0;0
2023-11-08T10:00:00;93.57;82;241.1732260543;1.48271616;325.15;1.555529913;326.45;1.785286284;327.95;15.7336044167;301.7733681025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.1887247305;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7;7;0;0
2023-11-08T11:00:00;84.76;75.1;217.9752978615;1.45003552;325.15;1.545280839;326.45;1.770193872;327.95;15.439545847;301.2207526957;0;0;0;0;0;-0;0;0;-0;0;0;-0;12.1082584896;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;15.1;15.1;0;0
2023-11-08T12:00:00;78.85;70.1;215.2483232332;1.42363639;325.05;1.49820309;325.75;1.741142238;327.75;9.2496000359;297.6610978436;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.0281002953;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.1;10.1;0;0
2023-11-08T13:00:00;75.71;65.1;217.0500695352;1.427206638;325.05;1.525349286;326.25;1.751514424;327.85;9.6957581936;297.1312854632;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.9482501169;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.1;5.1;0;0
2023-11-08T14:00:00;76.08;64.1;215.4364016696;1.4391513;325.55;1.529441361;326.45;1.751356337;328.05;6.9741568811;295.0984026648;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.8687079234;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;4.1;4.1;0;0
2023-11-08T15:00:00;83.15;59.8;222.768956638;1.364008212;324.95;1.42801526;324.85;1.6719449;327.15;3.5443878733;291.0578467126;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-08T16:00:00;105.42;60.5;241.7121943177;1.36115705;325.05;1.464260552;325.95;1.688864406;327.75;2.997342473;288.201319265;0;1.2499484536;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;3.425;7.0618556701;1.2499484536;0;0;0;0;0;0;0;0
2023-11-08T17:00:00;116.81;63.6;255.4674572955;1.65047025;326.15;1.669415508;327.95;1.958064183;330.05;3.0952661157;289.793358621;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.9210526316;30;18.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-08T18:00:00;119.04;67.8;289.4254628953;1.884437611;326.85;1.807538778;328.95;2.118989754;330.95;1.3163075748;292.3839575769;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.4201605263;30;22.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-08T19:00:00;127.09;66.1;299.7241062861;2.092439532;327.05;1.852988091;329.25;2.25257187;331.35;1.0609101145;291.4280525078;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.7082921945;30;21.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-08T20:00:00;120.95;66;283.8572285437;2.044674874;327.25;1.82556909;328.95;2.21516261;331.35;0.847723708;292.4825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.1010582074;30;21;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-08T21:00:00;109.51;64.9;280.2742647926;2.048225536;327.55;1.83957308;328.65;2.200835451;331.25;0.816320478;292.305;0;4.4946088511;0;0;0;-0;0;0;-0;0;0;-0;30.8255387513;30;22.5842638827;0;0;0;0;0;0;12.3157361173;25.393270345;4.4946088511;0;0;0;0;0;0;0;0
2023-11-08T22:00:00;92.85;63.2;305.3363110809;2.010276262;327.75;1.781799976;328.45;2.152490208;330.75;1.2578910962;292.4929797881;0;1.1678350515;0;0;0;-0;0;0;-0;0;0;-0;27.7435088291;30;30;0;0;0;0;0;0;3.2;6.5979381443;1.1678350515;0;0;0;0;0;0;0;0
2023-11-08T23:00:00;82.99;59;312.6701709565;1.674327397;327.85;1.753798991;330.25;2.022718968;331.85;0.620936806;291.6075;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.7144186887;30;29;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T00:00:00;67.7;56;264.3327400368;1.355498095;326.05;1.507780644;327.95;1.710567093;329.25;0.7795116265;292.0181038446;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.8434261942;30;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T01:00:00;71.93;54.5;268.6388714503;1.387377108;325.75;1.51704762;327.25;1.69957515;328.15;0.70864458;292.765;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.5512681674;30;24.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T02:00:00;68.33;55.2;281.542891346;1.364047384;325.35;1.369475504;324.85;1.565615304;325.55;1.121110565;292.32;0;0;0;0;0;-0;0;0;-0;0;0;-0;31.5219972511;30;25.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T03:00:00;70.04;57;303.0514704473;1.7862432;331.15;1.673236177;328.05;1.909772102;327.85;1.263384333;292.9975;0;0;0;0;0;-0;0;0;-0;0;0;-0;31.5977924198;30;27;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T04:00:00;72.8;59.5;289.2536113133;1.474511025;325.65;1.560937048;327.25;1.745009074;328.05;1.43623631;291.835;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.0420010616;30;29.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T05:00:00;74.44;67;299.2229353294;1.486286408;325.95;1.577289959;327.45;1.763848008;328.25;1.068371426;292.5025;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.9601494931;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7;7;0;0
2023-11-09T06:00:00;83.63;75.4;306.0700590432;1.547173686;325.85;1.60107156;327.15;1.790350664;327.85;1.215556837;293.215;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8786061097;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;15.4;15.4;0;0
2023-11-09T07:00:00;109.61;85.2;326.0728771941;1.515989976;325.75;1.576572272;326.85;1.775026018;327.75;1.131690142;292.56;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.7973708807;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.2;10.2;0;0
2023-11-09T08:00:00;120.06;96.7;393.7689232423;1.540433304;325.95;1.59726628;327.15;1.8009327;328.15;1.3969986382;291.8740917299;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.7164437751;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.7;21.7;0;0
2023-11-09T09:00:00;121.22;90;422.7002683499;1.634093556;325.85;1.61076663;326.15;1.88464886;328.05;1.4778511698;292.0327794729;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.6358247623;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15;15;0;0
2023-11-09T10:00:00;109.69;82.2;403.5578516377;1.530763416;326.55;1.612453824;327.95;1.82519136;329.15;1.8858060888;292.5700851025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.5555138114;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.2;7.2;0;0
2023-11-09T11:00:00;100.08;65.3;368.8346451128;1.52128659;326.65;1.608072156;327.95;1.829760494;329.35;2.213878154;291.6758678916;0;1.9342268041;0;0;0;-0;0;0;-0;0;0;-0;7.4755108916;30;30;0;0;0;0;0;0;5.3;10.9278350515;1.9342268041;0;0;0;0;0;0;0;0
2023-11-09T12:00:00;95;59.1;325.1873926038;1.96114618;327.15;1.761978944;328.35;2.107771173;330.05;2.1656343313;291.770626785;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.3431843932;30;29.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T13:00:00;90.16;58.9;296.3345116332;2.317623971;328.45;1.843888995;328.25;2.278971;330.65;3.15228384;290.8464992515;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.4215974432;30;28.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T14:00:00;92.32;58.4;300.9494076885;2.27450819;329.85;1.826246206;328.45;2.2093008;330.75;1.7945563769;291.2384668907;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.0265184413;30;28.4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T15:00:00;100.61;59;322.9119209214;2.023260381;331.85;1.680545952;327.55;2.0394622;330.15;1.9295440801;292.701682955;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T16:00:00;116.61;59.2;327.7933956104;2.098197816;336.85;1.600001325;327.65;2.30124308;334.15;1.8149796305;292.2629402506;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.5526315789;30;14.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-09T17:00:00;127.01;57.8;305.9215654821;1.80655668;327.15;1.764071848;328.75;2.087835423;331.25;1.9405358246;291.2781530582;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;15.7299802891;27.0700197109;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-09T18:00:00;131.8;58.6;323.2755917332;1.77134385;327.65;1.749941948;328.95;2.072579328;331.55;2.5318051264;291.0371511348;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.5825016393;28.7008549579;14.8991450421;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-09T19:00:00;128.58;60.4;327.8829330547;1.792170763;328.45;1.790585696;329.95;2.10051456;332.25;1.8928448867;292.1909147175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.8708170733;30;15.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-09T20:00:00;112.12;60.4;293.8932949055;1.762046096;328.45;1.785126798;330.05;2.096963898;332.45;1.663409347;292.4225;0;0.1459793814;0;0;0;-0;0;0;-0;0;0;-0;20.7894826232;30;30;0;0;0;0;0;0;0.4;0.824742268;0.1459793814;0;0;0;0;0;0;0;0
2023-11-09T21:00:00;96.01;61.2;262.2387320244;1.926011694;328.55;1.844643056;329.95;2.172792496;332.35;1.812395832;293.4925;0;0.4379381443;0;0;0;-0;0;0;-0;0;0;-0;17.7084563065;30;30;0;0;0;0;0;0;1.2;2.4742268041;0.4379381443;0;0;0;0;0;0;0;0
2023-11-09T22:00:00;82.78;59.2;221.8265609574;1.60705928;327.75;1.658043037;329.25;1.917809357;331.05;2.1192298926;292.1127082054;0;0;0;0;0;-0;0;0;-0;0;0;-0;15.4698433556;30;29.2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-09T23:00:00;84.04;46.3;220.9312347912;1.371260628;327.35;1.5209928;329.15;1.726122574;330.55;2.5596918049;292.174881737;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.8104016344;30;16.3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-10T00:00:00;74.36;35.9;186.7383095832;1.312866368;327.25;1.453443484;328.95;1.661497168;330.45;1.6193982122;292.9689674531;0;0;0;0;0;-0;0;0;-0;0;0;-0;49.0971942785;30;5.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-10T01:00:00;64.1;40.9;185.4926455521;1.32376178;327.15;1.474077335;329.05;1.683218042;330.55;1.207028227;293.475;0;0;0;0;0;-0;0;0;-0;0;0;-0;66.1186003485;30;10.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-10T02:00:00;59.73;46.5;177.5797336462;1.261101969;326.45;1.39082984;327.55;1.572829947;328.25;1.110040772;293.8925;0;0;0;0;0;-0;0;0;-0;0;0;-0;77.2435674359;30;16.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-10T03:00:00;53.74;48.9;167.1341674703;1.300760821;326.25;1.401915516;327.05;1.635176382;328.85;1.335101275;293.51;0;0;0;0;0;-0;0;0;-0;0;0;-0;85.841106237;30;18.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-10T04:00:00;48.36;53.1;166.9870561321;1.432347963;323.45;1.421512708;323.95;1.62975106;324.55;1.3964825252;292.95103761;0;0;0;0;0;-0;0;0;-0;0;0;-0;90.0167326527;30;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-10T05:00:00;50;58;174.0730394247;1.79474912;323.55;1.583186744;324.55;1.87902488;325.75;1.261363062;292.5075;0;0;0;0;0;-0;0;0;-0;0;0;-0;89.0340467689;30;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-10T06:00:00;66.78;65.4;180.91694545;1.166875122;322.55;1.284282;323.75;1.469157052;325.05;1.4643713809;293.3100870875;0;0;0;0;0;-0;0;0;-0;0;0;-0;85.9461959958;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.4;5.4;0;0
2023-11-10T07:00:00;84.18;71.9;201.7244442991;1.3145004;323.15;1.393273893;324.05;1.60233066;325.55;1.232533843;293.6425;0;0;0;0;0;-0;0;0;-0;0;0;-0;82.8586540078;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;11.9;11.9;0;0
2023-11-10T08:00:00;106.66;80.1;220.6471144132;1.647687639;323.45;1.56266901;324.65;1.81620978;326.15;1.4551366927;293.3814097856;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;79.771420774;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.1;5.1;0;0
2023-11-10T09:00:00;113;81.7;201.1744336326;1.706609322;323.45;1.591313535;324.65;1.84529499;326.15;1.461319512;293.4908411049;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;76.6844962635;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.7;6.7;0;0
2023-11-10T10:00:00;108.48;74.3;175.2047308233;1.681119542;323.35;1.58708156;324.75;1.83329157;326.15;2.2272145225;292.210261309;0;5.2187628866;0;0;0;-0;0;0;-0;0;0;-0;73.5978804454;30;30;0;0;0;0;0;0;14.3;29.4845360825;5.2187628866;0;0;0;0;0;0;0;0
2023-11-10T11:00:00;97.51;66;170.6706477223;1.668022104;323.35;1.52927488;323.65;1.798145892;325.55;2.9371654202;291.2965273928;0;2.1896907216;0;0;0;-0;0;0;-0;0;0;-0;70.511573289;30;30;0;0;0;0;0;0;6;12.3711340206;2.1896907216;0;0;0;0;0;0;0;0
2023-11-10T12:00:00;89.92;62.5;173.0906883192;1.647339288;323.25;1.4987487;323.15;1.779838578;325.35;2.2221604107;291.9666783698;0;0.912371134;0;0;0;-0;0;0;-0;0;0;-0;67.4255747632;30;30;0;0;0;0;0;0;2.5;5.1546391753;0.912371134;0;0;0;0;0;0;0;0
2023-11-10T13:00:00;84.82;60.3;180.5696229802;1.685344522;323.35;1.496641806;322.85;1.788681657;325.25;2.570044659;291.4895209308;0;0;0;0;0;-0;0;0;-0;0;0;-0;64.3398848373;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0.3;0.3;0;0
2023-11-10T14:00:00;86.98;58.9;182.1590458622;1.687457012;323.35;1.518061895;323.25;1.796506264;325.35;2.6207135266;291.4166808076;0;0;0;0;0;-0;0;0;-0;0;0;-0;62.4123982173;30;28.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
