timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-11-10T15:00:00;95.95;58.5;206.9659804448;1.647687639;323.45;1.49911244;323.25;1.775333798;325.35;1.3168248757;292.0126367708;0;0;0;0;0;-0;0;0;-0;0;0;-0;60.9061569774;30;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-10T16:00:00;111.98;56.9;227.3689254299;1.63680202;323.65;1.53222677;324.15;1.779143275;325.65;1.0862753687;291.7012797117;0;0;0;0;0;-0;0;0;-0;0;0;-0;61.0842768881;30;26.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-10T17:00:00;125;58.7;254.9791647927;1.688665748;323.95;1.565176018;324.55;1.770269418;325.25;1.2344659777;291.6941671116;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;75.1571158288;30;13.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-10T18:00:00;136.1;62.2;256.9737274499;1.722247344;324.05;1.569387008;324.45;1.764846894;324.95;1.1654859928;291.8330574867;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;85.5443369593;30;17.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-10T19:00:00;135.1;63.4;254.3442475627;1.7477707;324.15;1.568930934;324.25;1.762588908;324.75;1.2002396557;292.144246981;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;94.667361473;30;18.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-10T20:00:00;123.58;67;255.1708310603;1.433146792;323.95;1.42162183;323.85;1.536169152;323.55;0.860529963;292.9275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;100;30;22;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-10T21:00:00;112.93;65.5;235.6995865495;1.296873;324.05;1.36222029;324.15;1.4315967;323.15;0.9249724;293.0725;0;3.078157732;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;0;0;0;8.4345;17.3907216495;3.078157732;0;0;0;0;0;0;0;0
2023-11-10T22:00:00;105.1;64.6;245.0713805395;1.318055259;324.05;1.38086896;324.15;1.4504832;323.15;1.1317329678;292.084813746;0;2.7497041237;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;0;0;0;7.5345;15.5350515464;2.7497041237;0;0;0;0;0;0;0;0
2023-11-10T23:00:00;103.97;62.8;274.2986888912;1.31147856;324.15;1.37306254;324.15;1.4462862;323.15;0.950122621;292.765;0;2.0927969072;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;0;0;0;5.7345;11.8237113402;2.0927969072;0;0;0;0;0;0;0;0
2023-11-11T00:00:00;93.2;59;232.738406906;1.420331952;324.35;1.435358611;324.25;1.5159564;323.25;1.047773654;293.0025;0;0.7059927835;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;0;0;0;1.9345;3.9886597938;0.7059927835;0;0;0;0;0;0;0;0
2023-11-11T01:00:00;87.3;58.1;216.9931682841;1.385474468;324.45;1.401691676;323.95;1.476666884;322.95;1.088745956;293.17;0;0.3775391753;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;0;0;0;1.0345;2.1329896907;0.3775391753;0;0;0;0;0;0;0;0
2023-11-11T02:00:00;85.89;59.2;203.9173494389;1.352195056;324.45;1.377178398;323.75;1.453429494;322.85;1.035735464;293.01;0;0.7789824742;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;0;0;0;2.1345;4.4010309278;0.7789824742;0;0;0;0;0;0;0;0
2023-11-11T03:00:00;85.88;62.7;177.5049836194;1.356136039;324.45;1.406800824;324.35;1.477636391;323.25;1.036954305;292.9975;0;2.0563020619;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;0;0;0;5.6345;11.6175257732;2.0563020619;0;0;0;0;0;0;0;0
2023-11-11T04:00:00;83.21;63.7;160.0807523297;1.425615975;324.65;1.440846888;324.35;1.5138579;323.15;1.1534402971;292.7561008394;0;0;0;0;0;-0;0;0;-0;0;0;-0;96.9110526316;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.7;3.7;0;0
2023-11-11T05:00:00;82.71;72.3;184.5037637534;1.49039667;324.65;1.492763778;324.85;1.564603827;323.45;1.1403361097;291.6893039859;0;0;0;0;0;-0;0;0;-0;0;0;-0;93.8224141579;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;12.3;12.3;0;0
2023-11-11T06:00:00;85.44;88;238.5161221074;1.49656626;324.65;1.501921632;324.95;1.576146976;323.55;0.99317721;294.0425;0;0;0;0;0;-0;0;0;-0;0;0;-0;90.7340845481;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;28;28;0;0
2023-11-11T07:00:00;86.3;96;283.6998806876;1.5247701;324.65;1.502201432;324.75;1.584950883;323.45;1.023667462;294.16;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;87.6460637712;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21;21;0;0
2023-11-11T08:00:00;88;102.3;279.4022201488;1.601636756;324.55;1.539772976;324.85;1.624373304;323.45;1.1224181883;293.534965772;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;84.5583517964;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.3;27.3;0;0
2023-11-11T09:00:00;92;102.7;236.2105085275;2.296438914;325.45;1.77419781;326.15;2.123589666;325.85;1.0807225155;292.3703966926;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;81.4709485928;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.7;27.7;0;0
2023-11-11T10:00:00;94.89;96.4;203.7519424939;2.154198387;325.05;1.744631344;325.95;2.054174084;326.25;1.1241433485;291.6097414656;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;78.3838541295;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.4;21.4;0;0
2023-11-11T11:00:00;91.28;85.8;193.1824978504;2.351282512;326.55;1.897343386;328.05;2.31825492;329.15;1.1529257398;292.2531656474;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;75.2970683757;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.8;10.8;0;0
2023-11-11T12:00:00;90.22;78.9;206.6438579705;2.605228992;329.75;1.9204073;328.15;2.351898072;329.35;1.161920844;293.9025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;72.2105913004;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.9;3.9;0;0
2023-11-11T13:00:00;87.94;71;177.2552149893;2.389722835;326.65;1.776415225;325.65;2.221480494;327.35;1.131386483;293.6375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;73.3349491886;30;26;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-11T14:00:00;87.8;66.5;223.980055923;2.459127225;327.65;1.828879124;326.55;2.254443732;327.85;1.096980274;293.0675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;79.1960367464;30;21.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-11T15:00:00;91.5;66.7;250.5986503506;2.002120092;325.55;1.762829536;326.95;2.082014184;328.55;0.925057515;292.7975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;84.8460118795;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-11T16:00:00;102.87;71.3;240.3867778781;1.953876976;325.95;1.799891844;327.95;2.042222427;328.85;0.905771848;292.7725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;85.653316752;30;26.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-11T17:00:00;115.72;77;274.2162684981;1.819279186;325.75;1.71728649;327.65;1.951919775;328.25;0.999746377;293.1825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;82.5658040519;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2;2;0;0
2023-11-11T18:00:00;127.98;81.4;276.4906785333;1.623489136;325.95;1.663573284;327.95;1.856370873;328.45;0.897832083;293.3125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;79.4786001031;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.4;6.4;0;0
2023-11-11T19:00:00;135.76;81.3;312.0039935242;1.916036824;326.95;1.804487559;328.85;2.07207289;330.15;0.868865752;292.83;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;76.3917048747;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.3;6.3;0;0
2023-11-11T20:00:00;124.47;77.9;326.3640107184;1.730844199;327.45;1.731224727;329.05;2.03880467;331.35;0.692022766;291.4125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;73.3051183358;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.9;2.9;0;0
2023-11-11T21:00:00;113.51;72.2;310.6117688367;1.623356231;327.45;1.706031535;329.65;1.988871562;331.75;0.41924633;289.4;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;73.1662088766;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-11T22:00:00;102.58;74.8;331.4371012218;1.54066274;327.15;1.65798288;329.15;1.88884586;330.55;0.573149997;290.1425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;70.290471203;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-11T23:00:00;92.38;70.8;327.8495967749;1.548937825;326.65;1.6246587;328.15;1.85616522;329.55;0.784656741;292.2075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;71.6255474191;30;25.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-12T00:00:00;87.41;70.2;316.0801443082;1.516952488;326.35;1.635797538;328.55;1.844452792;329.55;0.865018264;292.7175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;73.5920690749;30;25.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-12T01:00:00;89.54;69.6;269.3056131401;1.517416956;326.35;1.641553024;328.75;1.84951997;329.65;0.834725415;292.52;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;76.1899730259;30;24.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-12T02:00:00;85.36;66.9;243.1878845107;1.541447579;326.05;1.594939743;327.05;1.808969955;328.05;0.497393529;289.725;0;0;0;0;0;-0;0;0;-0;0;0;-0;73.1034066601;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.9;6.9;0;0
2023-11-12T03:00:00;85.25;65.5;242.5441853967;1.61189982;326.45;1.682890676;328.75;1.90262601;329.65;0.801521894;291.9575;0;0;0;0;0;-0;0;0;-0;0;0;-0;70.017148951;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.5;5.5;0;0
2023-11-12T04:00:00;83.35;66.3;248.0613248909;1.531350996;326.35;1.661413228;329.05;1.869409553;329.85;0.927507609;292.895;0;0;0;0;0;-0;0;0;-0;0;0;-0;66.9311998677;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;6.3;6.3;0;0
2023-11-12T05:00:00;84.13;67.8;255.2588535375;1.503121974;326.25;1.648771864;328.95;1.84844274;329.75;0.7647851;291.775;0;0;0;0;0;-0;0;0;-0;0;0;-0;63.8455593793;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.8;7.8;0;0
2023-11-12T06:00:00;86.88;75.3;261.8444427414;1.50497425;326.25;1.631478825;328.65;1.832740364;329.55;0.417529211;289.4625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;60.760227455;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.3;0.3;0;0
2023-11-12T07:00:00;86.24;84.2;266.0325485228;1.489229904;326.25;1.608827616;328.35;1.815073792;329.35;0.355948117;289.3125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;57.6752040638;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.2;9.2;0;0
2023-11-12T08:00:00;86.61;87.2;286.139174275;1.411190886;326.05;1.572408848;328.45;1.764733575;329.45;0.390965211;289.24;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;54.590489175;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.2;12.2;0;0
2023-11-12T09:00:00;87.62;89.7;278.354728117;1.38778002;326.15;1.511625096;328.05;1.70582868;329.15;0.399031938;289.24;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;51.5060827576;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.7;14.7;0;0
2023-11-12T10:00:00;89.75;89.6;229.7212386369;1.239665092;326.35;1.357826031;328.05;1.523018552;328.75;0.3778497;289.24;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;48.4219847809;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.6;14.6;0;0
2023-11-12T11:00:00;88.61;86.5;245.913765119;1.289053989;326.45;1.457503382;329.05;1.605013942;329.25;0.425394533;289.305;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.338195214;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.5;11.5;0;0
2023-11-12T12:00:00;86.67;85.6;264.3862651586;1.236857299;326.25;1.376203295;328.65;1.53459108;329.15;0.420499333;289.6925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;42.2547140261;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.6;10.6;0;0
2023-11-12T13:00:00;88.09;81.6;245.0415376519;1.219723746;326.25;1.307512395;327.65;1.467713284;328.45;0.899998296;292.5075;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;39.1715411863;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.6;6.6;0;0
2023-11-12T14:00:00;89.02;78.3;223.0574855431;1.224817505;326.25;1.32630796;327.75;1.495332342;328.85;0.927158652;292.5425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;36.0886766637;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.3;3.3;0;0
2023-11-12T15:00:00;93.75;78.7;218.9178886459;1.240137954;326.45;1.341764112;327.95;1.513811733;328.85;0.633583184;290.705;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;33.0061204276;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.7;3.7;0;0
2023-11-12T16:00:00;109.52;79.1;205.5594957657;1.238736156;326.35;1.3665432;328.35;1.533844014;329.05;0.919629933;292.6275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;29.9238724472;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.1;4.1;0;0
2023-11-12T17:00:00;123.81;78.9;278.9744422445;1.244330757;326.45;1.378764864;328.55;1.540875388;329.05;0.9296078775;292.4447150362;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;26.8419326915;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.9;3.9;0;0
2023-11-12T18:00:00;138.27;80.7;276.0747059447;1.241951058;326.25;1.346638228;327.75;1.514462268;328.55;0.6224905632;289.7251511407;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.7603011298;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.7;5.7;0;0
2023-11-12T19:00:00;131.64;82.5;300.9796925699;1.353123992;325.05;1.481450065;326.65;1.63912436;327.15;1.0470834723;290.8664379899;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.6789777313;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.5;7.5;0;0
2023-11-12T20:00:00;125.41;82.1;302.4958952056;1.346657814;324.95;1.483521984;326.75;1.639174724;327.25;0.7016650184;289.7045857638;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.5979624651;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.1;7.1;0;0
2023-11-12T21:00:00;116.8;80.9;270.2273954022;1.350661752;324.95;1.465150316;326.25;1.629955314;326.95;0.8197838956;290.4507554581;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.5172553004;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.9;5.9;0;0
2023-11-12T22:00:00;107.33;78.6;269.4820716878;1.347744837;324.85;1.477264257;326.45;1.639520277;327.05;0.7306343433;291.0394289036;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.4368562065;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.6;3.6;0;0
2023-11-12T23:00:00;100.14;74.7;289.4763909026;1.365342858;324.95;1.481188452;326.35;1.64319545;326.95;0.9256524008;291.2702088603;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.6725546261;30;29.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T00:00:00;88.02;68.4;269.9195909764;1.370528951;325.05;1.499034096;326.75;1.657780025;327.25;0.8063574078;291.3191914534;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.5401084233;30;23.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T01:00:00;91.26;67.1;227.5874293369;1.466033085;325.05;1.545724322;326.25;1.763302398;327.05;0.7953378166;291.8790416615;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.7756965177;30;22.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T02:00:00;86.82;68.6;210.8877023275;1.554843004;325.05;1.618463928;327.55;1.796324394;327.75;1.1716634648;291.6229039083;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.4318136849;30;23.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T03:00:00;87;69.3;197.4200957399;1.379579082;324.95;1.538901399;327.45;1.684948605;327.65;1.1372774275;292.1315734058;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.3507231351;30;24.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T04:00:00;87.25;71.2;169.7689623981;1.384809943;325.05;1.55381334;327.75;1.70154774;327.95;0.7314449269;292.2763126284;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.2693406944;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T05:00:00;89.27;76.5;163.1606762263;1.40437216;325.15;1.567527737;327.85;1.709280013;327.85;1.2554830422;292.1289718378;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.1878663919;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.5;1.5;0;0
2023-11-13T06:00:00;93.26;85.2;182.2173163148;1.39586624;325.15;1.564615019;327.85;1.705396389;327.85;1.3307368163;291.9771646338;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.1067002368;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.2;10.2;0;0
2023-11-13T07:00:00;124.5;87.4;202.0822638668;1.69431491;325.75;1.64197832;327.15;1.89297291;327.65;1.3131212251;292.25947526;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.0258421984;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.4;12.4;0;0
2023-11-13T08:00:00;142.09;88.2;208.2457211702;1.833895938;325.35;1.716928346;327.45;1.963323024;327.75;0.8417443236;291.6008116806;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.9452922457;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.2;13.2;0;0
2023-11-13T09:00:00;151.79;90.1;204.698870512;1.487240526;324.95;1.601877384;327.35;1.770861195;327.65;0.735254864;292.2239671917;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.8650503481;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.1;15.1;0;0
2023-11-13T10:00:00;133.05;88.9;186.3276757162;1.615864586;325.35;1.58583645;326.15;1.811626656;326.75;0.7338094253;291.8509491442;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.7851164746;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.9;13.9;0;0
2023-11-13T11:00:00;121.78;83.7;188.9337932693;1.758992079;324.05;1.75803936;328.35;1.8244359;325.35;0.8634169196;291.2988006163;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.7054905946;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.7;8.7;0;0
2023-11-13T12:00:00;123.01;76.8;190.58365234;1.540048579;324.45;1.7098578;329.15;1.714579425;325.65;1.886909893;291.7161035137;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.6261726771;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.8;1.8;0;0
2023-11-13T13:00:00;121.34;70;181.1615975648;1.523863548;324.75;1.682536729;328.45;1.69357344;325.15;3.2064392872;292.0241248456;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.8103205861;30;25;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T14:00:00;113.37;66.4;176.8649570041;1.858800936;326.35;1.740316828;328.45;1.847877544;325.95;3.1655775789;292.1445410633;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.7837237646;30;21.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T15:00:00;96.44;65.8;181.9136266785;1.65954976;328.35;1.530890725;325.65;1.730305584;326.75;3.6344583915;291.6430546787;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.3881085501;30;20.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T16:00:00;87.31;68;197.6241892157;1.782873009;331.85;1.548076041;326.45;1.73649476;327.25;4.0841621052;292.1448502063;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.6760434235;30;23;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-13T17:00:00;81.18;74.5;214.9999870869;1.75413615;332.15;1.538627195;326.65;1.711687692;327.25;5.7666140198;292.7076965102;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.5951284507;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;14.5;14.5;0;0
2023-11-13T18:00:00;82.27;81.9;234.0663351793;1.681063582;331.75;1.49571287;326.25;1.667027415;327.05;8.8447009389;294.4393083618;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.5145215694;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;21.9;21.9;0;0
2023-11-13T19:00:00;85.73;83.4;244.8554839857;1.6453639;331.15;1.49108218;326.25;1.66623698;327.15;8.8103183918;295.1282212686;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.4342227489;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.4;8.4;0;0
2023-11-13T20:00:00;81.27;86.7;225.0835234537;1.670621446;326.95;1.564082;325.65;1.804088844;327.05;7.1845497915;293.9391723989;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.3542319582;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;26.7;26.7;0;0
2023-11-13T21:00:00;74.94;87.2;180.6863423317;1.557261875;325.65;1.571759712;326.35;1.773705362;327.25;9.4769346566;295.4023093164;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.2745491665;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;27.2;27.2;0;0
2023-11-13T22:00:00;61.36;83.3;159.7709964403;1.668441804;327.95;1.535699088;325.55;1.745777125;326.65;9.3228886363;295.2905498799;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.1951743432;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;23.3;23.3;0;0
2023-11-13T23:00:00;51.07;74.7;145.2777054668;1.809964644;332.45;1.545746706;326.45;1.73187806;327.15;10.1414299632;298.1072817155;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.2103020845;0;0;0;0;0;0;0;0;0;0;0;0;0;16.4896979155;16.4896979155;0;0
2023-11-14T00:00:00;10.1;69.9;134.6776917792;1.78491415;332.65;1.54284518;326.65;1.717889459;327.25;1.5221312385;290.3240199415;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;12.825;12.825;0;0
2023-11-14T01:00:00;10.07;70.1;130.9251770687;1.87443616;332.65;1.575183065;326.65;1.761301828;327.25;1.3451885005;291.5720391186;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;13.025;13.025;0;0
2023-11-14T02:00:00;1.05;71.1;138.1642651937;1.879757956;331.95;1.592576832;326.75;1.772274185;327.25;1.7083224148;292.5731667688;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;14.025;14.025;0;0
2023-11-14T03:00:00;-0.01;73;159.2120402814;1.497623904;326.75;1.52972256;326.65;1.699761217;327.25;2.112953827;293.5060171352;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.925;15.925;0;0
2023-11-14T04:00:00;-0.08;76.8;167.6531246231;1.68694218;326.15;1.613332396;326.25;1.885079752;327.55;2.0047859175;293.3500304549;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.725;19.725;0;0
2023-11-14T05:00:00;-0.04;81.2;173.6953515941;1.576661808;324.95;1.58403174;326.55;1.77801708;327.15;0.9519060841;293.3784775234;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.581771916;30;26.5223166798;0;0;0;0;0;0;0;0;0;0;0;0;0;24.6776833202;24.6776833202;0;0
2023-11-14T06:00:00;1.04;93.7;210.2198994847;1.43487036;324.65;1.526258636;326.05;1.703597275;326.65;0.760634185;293.7525;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.3975032125;30;18.7;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-11-14T07:00:00;46.6;102.3;274.7740049496;1.489898626;331.75;1.03699476;321.55;1.582909742;328.05;1.0722981544;292.94215823;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.1597213569;30;27.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-11-14T08:00:00;76.91;109.4;290.665782305;0;328.05;0.050045028;320.25;0.079913678;326.95;1.0439148603;292.4709979255;0;1.6057731959;0;0;0;-0;0;0;-0;0;0;-0;6.0798580163;30;30;0;0;0;0;0;0;4.4;9.0721649485;1.6057731959;0;0;0;0;45;45;0;0
2023-11-14T09:00:00;82.17;110.4;284.2387323944;0;327.15;0.095919637;318.45;0.141024796;325.05;1.600841761;292.1855277461;0;1.9707216495;0;0;0;-0;0;0;-0;0;0;-0;3.0003026621;30;30;0;0;0;0;0;0;5.4;11.1340206186;1.9707216495;0;0;0;0;45;45;0;0
2023-11-14T10:00:00;77.86;104.9;285.1510786014;0;326.05;0.11536154;319.75;0.169760256;324.75;1.3169908441;291.70343732;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.0263184213;30;29.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-11-14T11:00:00;72.62;102.1;277.4458321254;0;324.65;0.133965442;318.55;0.2090106;323.15;1.9452517032;290.88553359;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.1;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-11-14T12:00:00;72.82;90.7;265.471479612;0;323.45;0.126858522;318.55;0.187737406;322.45;2.0262337558;290.6890009708;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.625;33.625;0;0
2023-11-14T13:00:00;75.06;82.3;233.7984714314;0;322.55;0.12868002;318.35;0.179189516;321.55;1.5466554262;290.1245782644;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.225;25.225;0;0
2023-11-14T14:00:00;75.09;77.8;222.8720049778;0;321.55;0.123773727;316.25;0.182144204;320.05;1.2068506055;291.163568122;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.725;20.725;0;0
2023-11-14T15:00:00;81.01;76.2;215.7110030545;0.01116402;321.65;0.147787562;317.05;0.221635176;320.75;1.3543006862;291.1379836438;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.125;19.125;0;0
2023-11-14T16:00:00;90.06;74.3;224.4004824665;1.098114272;323.55;0.89874558;318.95;1.367365812;324.75;3.5716572286;292.3912775009;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.225;2.225;0;0
2023-11-14T17:00:00;90.8;73.9;233.3825866705;2.044224396;326.45;1.804087445;328.05;2.254580834;330.55;5.0699074876;292.2097205285;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;1.825;1.825;0;0
2023-11-14T18:00:00;117.61;78.2;256.8315970003;2.487163185;328.25;1.9696521;329.25;2.477102976;331.55;5.060234689;287.8156282768;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.125;6.125;0;0
2023-11-14T19:00:00;119.81;79.9;228.6282359201;2.375233392;326.75;1.859287788;327.35;2.292942813;328.85;3.2297289647;290.2496746696;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.825;7.825;0;0
2023-11-14T20:00:00;116.96;77.7;198.3751600439;2.31426777;326.65;1.844934048;327.35;2.190363936;327.85;5.117184216;288.7605302892;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.625;5.625;0;0
2023-11-14T21:00:00;100.43;76.9;196.0125695648;2.20124256;326.15;1.796500668;327.05;2.14570226;327.85;3.7345256147;288.0191496965;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.825;4.825;0;0
2023-11-14T22:00:00;89.74;75.3;204.015476927;2.277401322;327.45;1.782012624;326.75;2.08862306;327.15;3.0942748998;290.7124797252;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.225;3.225;0;0
2023-11-14T23:00:00;89.11;74.9;215.2387056144;1.809253952;326.55;1.71632118;327.65;1.947991383;328.25;9.783025883;298.0814083328;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.825;2.825;0;0
2023-11-15T00:00:00;85.5;66.7;221.4309506957;1.687297526;326.55;1.707377373;328.25;1.911492872;328.75;0.7953681716;292.5784017684;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.625;9.625;0;0
2023-11-15T01:00:00;81.1;61.6;193.6136133485;1.64220216;326.65;1.684396;328.15;1.88129126;328.65;0.80034084;293.5;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;4.525;4.525;0;0
2023-11-15T02:00:00;76.42;61.4;200.1308938816;1.491240267;326.45;1.580169101;327.45;1.7598021;328.15;0.809150286;293.7275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;4.325;4.325;0;0
2023-11-15T03:00:00;72.9;66.6;193.7773389566;1.437665562;326.45;1.564946582;327.75;1.743773757;328.45;0.816962422;293.7175;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.525;9.525;0;0
2023-11-15T04:00:00;70.69;72.6;199.289284935;1.58061818;327.15;1.658832073;328.45;1.885309188;329.75;0.797262722;293.8075;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.525;15.525;0;0
2023-11-15T05:00:00;74.45;81.8;212.1498211902;1.728710724;328.75;1.782864615;330.25;2.076272688;332.35;0.765378962;294.17;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.725;24.725;0;0
2023-11-15T06:00:00;82.28;91.4;229.0323596844;1.687098868;329.55;1.79740722;331.15;2.083550286;333.25;0.800289829;294.2075;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.325;34.325;0;0
2023-11-15T07:00:00;103.08;110.2;286.5564500919;1.6364103;328.15;1.71787407;329.75;1.944608601;330.85;0.801761898;294.1225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;24.1497074707;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.0502925293;41.0502925293;0;0
2023-11-15T08:00:00;123.19;123.8;279.0714995099;1.290930048;325.55;1.409741522;326.55;1.591032336;327.55;0.898785197;292.9944058259;0;8.4098491217;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;3.8;8.1545064378;2.9356223176;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-11-15T09:00:00;128.59;110.1;257.1418850776;1.342603512;325.55;1.457500584;326.35;1.614350868;326.95;1.5819310405;290.9363738816;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.025;38.025;0;0
2023-11-15T10:00:00;121.29;94.8;275.8458931787;1.359246016;325.45;1.473756964;326.35;1.62654735;326.85;2.4439569009;289.1874432819;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.725;22.725;0;0
2023-11-15T11:00:00;112.78;85;257.7201782478;1.410594912;325.55;1.483992048;325.95;1.65345012;326.65;3.2447040674;290.5594196303;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.925;12.925;0;0
2023-11-15T12:00:00;99.84;78;264.2122609114;1.653097572;325.55;1.586012724;325.55;1.8336693;327.15;4.8179780495;290.6431876431;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.925;5.925;0;0
2023-11-15T13:00:00;97.36;72.7;244.9593111797;1.5506516;325.75;1.537965468;325.55;1.857622978;328.95;6.9397890737;292.4916397594;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.625;0.625;0;0
2023-11-15T14:00:00;101.09;67.2;256.2126835292;1.570266979;326.25;1.570730048;326.25;1.88671938;329.55;4.6332160146;290.8995552875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.1315789474;30;22.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-15T15:00:00;106.27;66.7;257.1589408757;1.568108322;326.45;1.57463046;326.45;1.882711245;329.65;4.8620451063;290.2548150294;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.7889605263;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-15T16:00:00;121.21;70.5;272.3927490137;1.538239672;326.55;1.569543696;326.75;1.87908084;330.05;9.8626703914;295.3274570864;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.4457763671;30;25.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-15T17:00:00;122.96;71.4;272.1528414576;1.695483075;327.05;1.643788626;327.05;1.981377119;330.45;7.5938105607;293.9044152148;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.1550581053;30;26.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-15T18:00:00;127.84;75.4;318.8010195036;1.539381256;327.45;1.584652896;327.35;1.9164901;331.15;10.1732268886;296.295748435;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.074795231;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.4;0.4;0;0
2023-11-15T19:00:00;129.9;73.9;315.0688455009;1.556656108;327.45;1.624899328;328.05;1.92818574;331.15;20.3710497276;300.6975452851;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.1527351199;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-15T20:00:00;121.08;74.4;296.4742709522;1.547538825;327.45;1.550871243;326.45;1.916748915;331.05;9.438811612;295.1761812096;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.7045514254;30;29.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-15T21:00:00;110.1;69.6;264.5853683175;1.526904974;327.45;1.569329649;327.05;1.91064228;331.15;3.2068106773;290.8612235895;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.3092441281;30;24.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-15T22:00:00;97.5;66.6;263.808786428;1.517190318;327.35;1.578249673;327.45;1.90213636;331.15;3.3738410359;291.0614051769;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.0715710984;30;21.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-15T23:00:00;91.66;62.2;257.8595006953;1.512884196;327.35;1.581407216;327.55;1.90160474;331.15;2.218573254;289.539152007;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.4649007834;30;17.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-16T00:00:00;84.21;58.9;259.7251309665;1.491832044;327.35;1.58470326;327.95;1.88246642;331.15;0.703344192;292.725;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.5414016618;30;28.9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-16T01:00:00;85.46;55.7;238.8697874862;1.336881602;327.45;1.376501282;326.95;1.668882489;331.25;0.871899993;293.4475;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.9865159427;30;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-16T02:00:00;83.25;57.5;238.1199156108;1.24504005;328.05;1.2628773;327.15;1.505428925;331.65;1.13312657;293.5125;0;0;0;0;0;-0;0;0;-0;0;0;-0;23.53674887;30;27.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-16T03:00:00;75.12;58.1;235.9664195988;1.225893336;327.95;1.22296383;326.15;1.46072388;331.65;0.970967096;293.41;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.4554478267;30;28.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-16T04:00:00;74.06;58.1;244.9578332589;1.20739296;327.95;1.23035055;326.15;1.43436672;331.55;0.881092094;292.785;0;0;0;0;0;-0;0;0;-0;0;0;-0;21.3742549135;30;28.1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-16T05:00:00;81.1;65.3;292.6086372706;1.210314072;327.95;1.217793126;325.85;1.443457422;331.75;0.938935059;292.8675;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.2931701196;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.3;5.3;0;0
2023-11-16T06:00:00;87.03;75.3;349.6204968985;1.223204458;327.75;1.24420065;326.15;1.471353482;331.45;1.083617509;293.4275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.2123934342;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.3;0.3;0;0
2023-11-16T07:00:00;100.06;84.6;386.1741417601;1.3149201;325.65;1.368297546;325.05;1.657988476;328.75;1.101373339;293.43;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.1319248264;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.6;9.6;0;0
2023-11-16T08:00:00;126.9;90.7;390.254710501;1.33489782;325.55;1.382779994;324.85;1.668709013;328.45;1.0525782;291.6591362429;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.0517642655;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.7;15.7;0;0
2023-11-16T09:00:00;129.99;88.1;380.4738843587;1.319486436;325.55;1.367567268;324.95;1.645268768;328.35;1.5213848472;291.7568370781;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.9719117206;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.1;13.1;0;0
2023-11-16T10:00:00;128.59;80.2;363.9260192194;1.3312884;325.65;1.405400425;325.65;1.65932592;328.45;3.1503177896;288.5652834872;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.892367161;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.2;5.2;0;0
2023-11-16T11:00:00;120.1;78.7;373.4709614997;1.336257648;325.55;1.425256432;325.95;1.631856555;327.65;4.5394319749;289.3793073558;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.8224740281;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.8775259719;3.8775259719;0;0
2023-11-16T12:00:00;116.62;75.2;370.6408736455;1.34207469;325.45;1.380186248;324.75;1.579655668;326.35;3.2691332757;290.081115954;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.125;3.125;0;0
2023-11-16T13:00:00;122.63;73;376.4684254995;1.328417652;324.95;1.355664576;324.05;1.5531698;325.65;15.5915891282;296.9464439018;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.925;0.925;0;0
2023-11-16T14:00:00;131.64;71.6;367.5342373607;1.400362626;324.45;1.383771885;323.65;1.609583076;325.55;13.9116262926;296.9345143243;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.5;30;26.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-16T15:00:00;146.82;71.1;358.2070349021;1.314647295;323.65;1.3463976;323.15;1.54151613;324.65;15.5765093886;298.1746849956;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.5262657895;30;26.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-16T16:00:00;158.5;71.3;368.2842620373;1.59465015;323.75;1.47628076;324.15;1.73972645;325.45;7.5512247766;293.2307265008;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.3419026366;30;26.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-16T17:00:00;158.24;74.4;371.338989051;1.29117907;323.65;1.388977564;324.45;1.562138789;325.45;10.5172382394;294.9286482565;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.299585024;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.100414976;0.100414976;0;0
2023-11-16T18:00:00;182.39;77.3;381.4803490451;1.30739348;323.65;1.399048965;324.45;1.574339468;325.45;13.6346185798;296.1119258933;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.225;5.225;0;0
2023-11-16T19:00:00;142.26;75.1;418.1336812592;1.306113395;323.65;1.3967616;324.35;1.571717742;325.35;9.8930614106;294.4386542017;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.025;3.025;0;0
2023-11-16T20:00:00;125.23;76.8;410.2117048573;1.30397992;323.65;1.393706184;324.35;1.566312006;325.35;5.4701260423;291.9075587003;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.725;4.725;0;0
2023-11-16T21:00:00;121.18;74.9;411.8319950851;1.317207465;323.65;1.400253504;324.35;1.577123478;325.35;8.3097132092;293.5534964737;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.825;2.825;0;0
2023-11-16T22:00:00;115;77.3;402.5795337434;1.29203246;323.65;1.37696575;324.15;1.553364261;325.25;10.3371005017;295.300429722;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.225;5.225;0;0
2023-11-16T23:00:00;110.2;70;407.3801535044;1.30056636;323.65;1.387498821;324.25;1.566312006;325.35;10.7242237626;296.3393195642;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.1842105263;30;25;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T00:00:00;100.85;66.7;425.6278652898;1.293750432;323.55;1.395983756;324.45;1.569820698;325.45;2.2609129513;290.9024751301;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.8418868421;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T01:00:00;106;61.2;410.5161547131;1.280991552;323.55;1.377556128;324.35;1.553101249;325.45;1.8631160345;291.993846996;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.2884710745;30;16.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T02:00:00;100;59.1;379.0544045272;1.543886036;323.95;1.521211044;324.75;1.71791604;325.55;3.0348380544;292.6876694253;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;32.9444369642;30;14.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T03:00:00;95.65;60.3;358.8227841139;1.529235708;323.95;1.50978681;324.65;1.717307475;325.65;2.6500303302;291.9938042678;0;0.1094845361;0;0;0;-0;0;0;-0;0;0;-0;29.8621951521;30;30;0;0;0;0;0;0;0.3;0.618556701;0.1094845361;0;0;0;0;0;0;0;0
2023-11-17T04:00:00;92.76;63;320.9414436411;1.691827488;323.75;1.538297031;324.45;1.808242475;325.65;2.4167979443;291.9055890334;0;1.0948453608;0;0;0;-0;0;0;-0;0;0;-0;26.7802615642;30;30;0;0;0;0;0;0;3;6.1855670103;1.0948453608;0;0;0;0;0;0;0;0
2023-11-17T05:00:00;95.7;71.8;345.0853840258;1.586547142;323.85;1.538431335;324.65;1.75231745;325.65;0.996928679;292.405;0;4.633688164;0;0;0;-0;0;0;-0;0;0;-0;24.6426668536;30;29.1031708501;0;0;0;0;0;0;12.6968291499;26.179029175;4.633688164;0;0;0;0;0;0;0;0
2023-11-17T06:00:00;103.2;82.6;392.9683229525;1.537155447;323.85;1.529572867;324.85;1.727765;325.65;1.176058025;292.52;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.5612552185;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.6;7.6;0;0
2023-11-17T07:00:00;119.35;94.4;429.827961893;1.48762665;323.75;1.514937928;324.85;1.715294314;325.75;1.082885085;292.7775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.4;19.4;0;0
2023-11-17T08:00:00;131.03;97.7;416.1585216979;1.514154488;323.95;1.522477139;324.85;1.712930004;325.55;1.3396522547;292.0678401927;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.7;22.7;0;0
2023-11-17T09:00:00;141.92;98.9;382.5805448997;1.54090057;324.15;1.502362317;324.25;1.694975238;325.05;1.9346218816;292.9392329923;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.9;23.9;0;0
2023-11-17T10:00:00;134.75;96.3;382.5359457287;1.52076896;324.75;1.52754012;325.55;1.710367036;326.05;11.7644102579;294.9410785181;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.3;21.3;0;0
2023-11-17T11:00:00;127.91;89.2;378.7162438212;1.417519962;324.25;1.399486852;324.45;1.53656367;324.15;21.2485594652;299.30202413;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.2;14.2;0;0
2023-11-17T12:00:00;125.18;81.5;396.5177820702;1.638682276;323.95;1.541955416;324.25;1.711700283;324.45;14.1660338483;296.7612267029;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.5;6.5;0;0
2023-11-17T13:00:00;119.5;78.1;412.3177499454;1.097537884;326.35;0.826466245;318.45;1.258049351;324.45;14.0739100348;297.2290345113;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.1;3.1;0;0
2023-11-17T14:00:00;112;71.6;415.6832566182;0;328.05;0.123791914;322.45;0.186464316;327.95;8.7813542539;294.8176228791;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.5;30;26.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T15:00:00;123.91;65.2;360.4640093257;0;328.25;0.123526104;321.45;0.17288842;326.55;10.0766337767;295.0945848347;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.7367921053;30;20.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T16:00:00;129.99;63.8;348.1458193741;0;326.85;0.124266175;320.65;0.17638592;325.15;15.6136861832;298.7465094565;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.4465447418;30;18.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T17:00:00;137.65;65.4;361.9819739644;0;325.45;0.121771758;319.85;0.165672378;323.75;15.8838341439;298.788778486;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.4712158768;30;20.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T18:00:00;146.32;71.7;386.2648485882;0.772399092;326.25;0.612784384;318.75;0.893998773;323.45;13.4284110225;297.4628940182;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.8636055974;30;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T19:00:00;149.6;73.3;427.0966503291;1.75696213;331.65;1.497668672;327.55;2.096844983;332.05;16.1700386947;299.0529466177;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.5717455526;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T20:00:00;141;73.5;463.5770105417;2.033937549;326.05;1.819980085;327.25;2.300693273;329.85;11.1708629351;295.986840187;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.069488378;30;28.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T21:00:00;128.41;70.3;474.3185497444;1.746297553;325.05;1.631348718;325.85;1.846719172;326.25;18.577150614;300.1839980983;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;22.9358024818;30;25.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T22:00:00;120.33;63.7;444.7591401143;1.567965624;325.95;1.621015704;327.35;1.81629372;328.05;15.2941363899;299.6074983288;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;31.7492983753;30;18.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-17T23:00:00;118.14;56.8;419.5732804994;1.68925053;326.15;1.697143688;327.85;1.91804299;328.65;6.9899595445;294.8782426934;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;47.8250708138;30;11.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-18T00:00:00;111.88;55.3;351.6305990923;1.68140214;326.15;1.703507739;328.05;1.927350537;328.85;1.9319455708;291.8159757368;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;65.4781830436;30;10.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-18T01:00:00;110.56;55.4;299.3924328237;1.58952981;326.15;1.68170992;328.35;1.883666762;328.95;1.345613746;293.68;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;83.0242668043;30;10.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-18T02:00:00;97.38;54.6;300.4339376795;1.40732405;327.25;1.558968655;329.65;1.749678936;330.35;1.358257166;293.7875;0;4.4137512944;0;0;0;-0;0;0;-0;0;0;-0;98.3519404572;30;12.5058227243;0;0;0;0;0;0;12.0941772757;24.936447991;4.4137512944;0;0;0;0;0;0;0;0
2023-11-18T03:00:00;90.61;55.5;271.9607290077;1.361643902;327.75;1.541981997;330.05;1.732420872;330.95;1.218716068;293.9125;0;0;0;0;0;-0;0;0;-0;0;0;-0;100;30;25.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-11-18T04:00:00;85.96;58.9;248.063235263;1.337925256;327.75;1.506878289;330.05;1.695403332;330.95;1.072856015;293.6025;0;0.6694979381;0;0;0;-0;0;0;-0;0;0;-0;100;30;27.0655;0;0;0;0;0;0;1.8345;3.7824742268;0.6694979381;0;0;0;0;0;0;0;0
2023-11-18T05:00:00;82.48;63.3;235.1908831629;1.409270059;327.85;1.5702376;329.95;1.76626548;330.95;1.027054691;293.7975;0;0;0;0;0;-0;0;0;-0;0;0;-0;96.9110526316;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;3.3;3.3;0;0
2023-11-18T06:00:00;82.48;72.5;231.8105653037;1.645929096;330.75;1.367894634;325.25;1.792500927;328.85;1.041485294;293.9125;0;0;0;0;0;-0;0;0;-0;0;0;-0;93.8224141579;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;12.5;12.5;0;0
2023-11-18T07:00:00;86.19;84;245.6235541934;0.09802793;331.65;0.161970624;321.95;0.26340372;329.15;1.093706203;293.9825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;90.7340845481;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9;9;0;0
2023-11-18T08:00:00;92.08;87.2;223.1134453704;0;331.45;0.125887616;323.55;0.184339235;329.25;1.009583438;293.415;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;87.6460637712;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.2;12.2;0;0
2023-11-18T09:00:00;100.21;96.2;192.8124977262;0;329.15;0.122157882;322.85;0.169869378;327.45;0.938588915;293.4325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;84.5583517964;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.2;21.2;0;0
2023-11-18T10:00:00;97.36;95.2;188.2893217039;0;327.35;0.125037024;322.55;0.173650875;326.25;1.010622363;293.41;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;81.4709485928;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.2;20.2;0;0
2023-11-18T11:00:00;96.08;93.9;179.5125345868;0;325.95;0.124527788;322.05;0.17190912;325.15;1.05354854;292.9;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;78.3838541295;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.9;18.9;0;0
2023-11-18T12:00:00;95.2;86.6;179.9033834192;0;324.75;0.118433744;321.75;0.165428952;324.35;1.13852985;293.8875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;75.2970683757;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.6;11.6;0;0
2023-11-18T13:00:00;94.7;87.7;208.3582338781;0;323.55;0.116315658;321.05;0.163386412;323.25;1.112068916;293.2675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;72.2105913004;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.7;12.7;0;0
2023-11-18T14:00:00;94.98;87.8;180.6668766552;0;322.55;0.116822096;320.35;0.165602428;322.45;0.933104899;292.685;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;69.1244228729;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.8;12.8;0;0
2023-11-18T15:00:00;97.06;87.5;159.9235725595;0;320.85;0.080981115;315.85;0.129624345;319.25;0.621235506;290.4475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;66.0385630622;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.5;12.5;0;0
2023-11-18T16:00:00;97.61;84.4;140.2502835429;0.777469068;318.95;0.696522928;316.35;1.009133675;320.65;0.759462933;290.65;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;62.9530118374;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.4;9.4;0;0
2023-11-18T17:00:00;95.98;83.7;142.1193746477;1.251542602;323.85;1.51114384;327.55;1.750753368;329.55;0.674806945;290.4475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;59.8677691678;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.7;8.7;0;0
2023-11-18T18:00:00;105.07;84.2;153.337017262;1.515077828;325.75;1.63368225;327.75;1.872179573;329.25;0.506604451;289.36;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;56.7828350225;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.2;9.2;0;0
2023-11-18T19:00:00;107.34;84.2;160.942230431;1.457278143;326.25;1.600975029;328.05;1.840657305;329.85;0.505753446;289.35;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;53.6982093706;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.2;9.2;0;0
2023-11-18T20:00:00;91.24;82.2;136.7080887677;1.503947384;326.35;1.6305345;328.15;1.866842388;329.85;0.436906605;288.9625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;50.6138921812;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.2;7.2;0;0
2023-11-18T21:00:00;83.1;78.6;144.3652464818;1.540622169;326.45;1.654132832;328.35;1.89458176;329.95;0.454862303;288.845;0;0;0;0;0;-0;0;0;-0;0;0;-0;47.5298834236;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;18.6;18.6;0;0
2023-11-18T22:00:00;77.98;75.2;143.9063817622;1.628610875;326.65;1.697703288;328.55;1.957258359;330.25;0.455535132;289.01;0;0;0;0;0;-0;0;0;-0;0;0;-0;44.4461830668;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;15.2;15.2;0;0
2023-11-18T23:00:00;73.76;70.1;149.2001544997;1.574245735;326.65;1.683886764;328.75;1.928711764;330.25;0.5530169552;289.0710437813;0;0;0;0;0;-0;0;0;-0;0;0;-0;41.3627910801;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.1;10.1;0;0
2023-11-19T00:00:00;58.11;65;127.5867042385;1.56440377;326.65;1.67840828;328.75;1.931308308;330.35;0.4912876222;288.9748335135;0;0;0;0;0;-0;0;0;-0;0;0;-0;38.2797074325;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5;5;0;0
2023-11-19T01:00:00;19.13;62.4;125.3927075962;1.590696576;326.75;1.69085938;328.75;1.94640072;330.35;0.441778315;288.9775;0;0;0;0;0;-0;0;0;-0;0;0;-0;35.1969320934;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;2.4;2.4;0;0
