timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-11-19T02:00:00;5.67;65.1;112.7993056773;1.61231952;326.75;1.706869536;328.95;1.958416731;330.45;0.443038104;288.98;0;0;0;0;0;-0;0;0;-0;0;0;-0;32.1144650317;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;5.1;5.1;0;0
2023-11-19T03:00:00;4.1;67.2;106.6726008542;2.04866762;327.15;1.895411367;329.25;2.196716795;330.85;0.443254357;288.98;0;0;0;0;0;-0;0;0;-0;0;0;-0;29.0323062168;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;7.2;7.2;0;0
2023-11-19T04:00:00;0.13;70.1;100.9040398237;2.14855622;327.15;1.936319526;329.25;2.25542583;330.95;0.5173753267;288.9645670012;0;0;0;0;0;-0;0;0;-0;0;0;-0;25.9504556178;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;10.1;10.1;0;0
2023-11-19T05:00:00;0.07;75.2;104.352813142;2.339782732;327.45;1.904497872;329.05;2.362373784;330.75;0.4359788253;288.9328428828;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.8689132038;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;15.2;15.2;0;0
2023-11-19T06:00:00;0.09;80.8;101.4800663826;2.126189008;327.55;1.88141717;329.35;2.226252483;330.85;0.439548012;288.955;0;0;0;0;0;-0;0;0;-0;0;0;-0;19.7876789441;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;20.8;20.8;0;0
2023-11-19T07:00:00;2.33;84.1;109.1115042836;1.841808682;327.85;1.851964023;330.45;2.14642974;332.15;0.479560153;289.075;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.7067528077;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;24.1;24.1;0;0
2023-11-19T08:00:00;5.59;85;114.4294584824;1.785981587;327.85;1.807324731;330.05;2.1169668;332.15;0.4842932072;288.9568823099;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.626134764;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;25;25;0;0
2023-11-19T09:00:00;14.49;92.9;107.9850049083;1.78161251;327.85;1.807840962;330.05;2.114259735;332.05;0.455133018;288.9525;0;0;0;0;0;-0;0;0;-0;0;0;-0;10.5458247821;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;32.9;32.9;0;0
2023-11-19T10:00:00;18.82;90;100.6568124602;1.761223484;327.85;1.786486626;329.75;2.094711508;331.95;0.424323708;288.9425;0;0;0;0;0;-0;0;0;-0;0;0;-0;7.4658228312;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0
2023-11-19T11:00:00;12.59;89.1;96.9194073159;1.83302576;331.15;1.758508025;329.85;2.053457796;331.95;0.469423928;288.9825;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.3861288805;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;29.1;29.1;0;0
2023-11-19T12:00:00;12.66;86.4;95.953946402;2.03949018;335.15;1.774802178;330.05;2.058750213;332.05;0.44080638;288.955;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.3067428992;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;26.4;26.4;0;0
2023-11-19T13:00:00;11.67;82.9;93.4528206228;2.437600812;335.95;1.91433564;330.95;2.291562;333.15;0.452449039;288.955;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.3162816137;0;0;0;0;0;0;0;0;0;0;0;0;0;24.5837183863;24.5837183863;0;0
2023-11-19T14:00:00;1;78.8;92.4356468316;3.134353176;337.55;2.156737572;332.75;2.703466772;335.05;0.434985007;288.9575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.725;21.725;0;0
2023-11-19T15:00:00;15.55;75.6;103.9558948477;3.175303305;338.05;2.171070327;332.85;2.702862404;334.95;0.448055771;288.9575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.525;18.525;0;0
2023-11-19T16:00:00;67.31;75.7;122.88587371;3.0014146;335.65;2.1897148;333.15;2.733417963;335.45;0.458758772;289.1625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.625;18.625;0;0
2023-11-19T17:00:00;80.98;79.5;146.9951654014;3.148471884;337.75;2.176068954;332.85;2.711673306;335.05;0.435831749;289.1125;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.425;22.425;0;0
2023-11-19T18:00:00;95.02;81;153.2106071692;2.99178948;335.75;2.168371656;332.75;2.692336328;334.95;0.436807947;289.0525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.925;8.925;0;0
2023-11-19T19:00:00;104.55;80.2;166.8519862314;3.051854146;336.45;2.185356915;333.05;2.704639134;335.05;0.42794894;288.99;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.125;8.125;0;0
2023-11-19T20:00:00;103.82;81.8;158.6603386811;1.68155603;331.65;1.645224;330.65;1.88290011;332.15;0.425370695;289.03;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.725;9.725;0;0
2023-11-19T21:00:00;88.65;78.2;139.8691130505;1.513555716;328.75;1.615542816;329.95;1.828732229;331.05;0.528105486;289.655;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.125;6.125;0;0
2023-11-19T22:00:00;84.38;77.5;138.1419185286;1.88955935;328.15;1.781816764;329.55;2.053389245;330.45;0.54994759;290.61;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.425;20.425;0;0
2023-11-19T23:00:00;88.05;74.1;150.9811266426;1.454098216;327.75;1.528329156;328.55;1.719689972;329.55;0.277075425;291.06;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.025;2.025;0;0
2023-11-20T00:00:00;80.05;66.7;116.704051595;1.508502528;325.55;1.55833211;326.55;1.771153586;327.75;0.072725968;289.33;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.625;9.625;0;0
2023-11-20T01:00:00;68.3;64.1;103.3149732711;1.496037438;325.35;1.54665046;326.25;1.757716191;327.45;0.117885058;289.8275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;7.025;7.025;0;0
2023-11-20T02:00:00;62.68;65.6;100.6147648159;1.544496;325.15;1.553120835;325.85;1.77991972;327.15;0.096480477;289.6425;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;8.525;8.525;0;0
2023-11-20T03:00:00;59.91;67.2;98.5951590449;1.601424108;325.55;1.534894663;324.85;1.821733032;326.85;0.9868664534;292.5115765475;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.125;10.125;0;0
2023-11-20T04:00:00;60.03;70;102.2900151974;1.651246695;324.65;1.576598853;325.45;1.811590282;326.55;0.6231824548;291.7784055489;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;12.925;12.925;0;0
2023-11-20T05:00:00;64.76;75;142.5537518025;1.89318276;324.65;1.640036508;325.25;1.952799746;326.85;0.640720915;291.5345588959;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;17.925;17.925;0;0
2023-11-20T06:00:00;80.43;82.1;178.4856403361;1.340309152;326.05;1.439287003;327.25;1.65315633;328.85;0.098417532;289.8375;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.025;25.025;0;0
2023-11-20T07:00:00;102.75;83.2;206.423800266;1.393173165;326.85;1.477700745;326.65;1.725995265;328.45;0.237389331;292.4625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.125;11.125;0;0
2023-11-20T08:00:00;128.09;83.2;207.7440432544;1.598272161;325.25;1.608926945;326.65;1.848090192;327.95;0.4813965103;291.8645337279;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.125;11.125;0;0
2023-11-20T09:00:00;126.67;86.6;198.7206761824;1.433420996;325.35;1.43207236;324.55;1.676414705;326.65;1.6102755519;291.6661161912;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.525;14.525;0;0
2023-11-20T10:00:00;118.44;85.7;201.3286315298;1.451694734;326.05;1.46077984;325.15;1.694060292;327.05;3.8603242031;290.3709929036;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.625;13.625;0;0
2023-11-20T11:00:00;112.18;85.1;206.3078322159;1.264041268;325.35;1.295857326;324.85;1.51079409;326.95;2.7109664483;291.1697921283;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.025;13.025;0;0
2023-11-20T12:00:00;106;83;191.6069645421;1.48365349;327.25;1.410871914;324.45;1.567045082;323.35;5.0352108973;291.7523259815;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.925;10.925;0;0
2023-11-20T13:00:00;103;85.4;211.4890387731;1.263918156;324.75;1.32029226;324.65;1.534501544;326.55;8.6278736072;296.5036052781;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.325;13.325;0;0
2023-11-20T14:00:00;113.95;85.9;225.8148110399;1.492433614;325.35;1.49122208;325.15;1.753397478;327.45;6.124385886;293.7078450731;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.825;13.825;0;0
2023-11-20T15:00:00;120.35;86.5;227.7656284948;1.37795904;325.15;1.401999456;324.35;1.64287368;326.75;10.9120967603;297.1274226621;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.425;14.425;0;0
2023-11-20T16:00:00;128.75;85;256.9263730036;1.36408096;325.15;1.400004482;324.55;1.62626755;326.65;17.0953019233;299.3314964785;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.925;12.925;0;0
2023-11-20T17:00:00;139.93;87.8;275.9593739606;1.360894038;325.35;1.46329804;326.25;1.666597922;327.75;16.2001697529;298.443791881;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.725;15.725;0;0
2023-11-20T18:00:00;147;89;349.0553127011;1.420701288;325.45;1.513007308;326.55;1.722969228;327.95;13.5698012741;297.3425979362;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.925;16.925;0;0
2023-11-20T19:00:00;139.98;90.4;336.0307570299;1.41224853;325.35;1.49165577;326.15;1.706185425;327.65;17.2362704536;298.9417879006;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.325;18.325;0;0
2023-11-20T20:00:00;130.07;91.1;353.8722782292;1.417203788;325.35;1.48703907;326.15;1.710736372;327.85;9.702524918;295.7075478182;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.025;19.025;0;0
2023-11-20T21:00:00;120.04;91.4;371.4914572407;1.457746808;325.35;1.453429494;324.95;1.698328641;327.05;11.7516154232;297.6353114261;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.325;19.325;0;0
2023-11-20T22:00:00;107.01;89.7;393.2713168962;1.47805749;324.65;1.40225967;323.25;1.660927775;325.65;10.873828662;296.6551836955;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.625;17.625;0;0
2023-11-20T23:00:00;108.05;82.3;349.8607697471;1.666651084;324.55;1.4613954;323.15;1.781857335;325.85;10.7025503869;297.462027202;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.225;10.225;0;0
2023-11-21T00:00:00;97.66;78.3;327.1010493352;1.485312704;324.45;1.4122905;323.15;1.676667924;325.55;1.1993908652;292.0657819022;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.225;6.225;0;0
2023-11-21T01:00:00;102.75;76.7;313.6688525164;1.63582272;324.65;1.4676909;323.15;1.769869304;325.95;1.8454195283;291.4133808038;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.625;4.625;0;0
2023-11-21T02:00:00;98.2;76.9;331.3569515782;1.449520688;323.95;1.384867302;322.55;1.67127338;325.35;1.4017844923;292.1128022341;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.825;4.825;0;0
2023-11-21T03:00:00;96.12;77.8;314.7355743342;1.6641105;325.65;1.576582065;324.85;1.920452068;327.85;0.717952768;293.035;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.725;5.725;0;0
2023-11-21T04:00:00;91.17;76.7;301.6914765323;1.496780307;323.45;1.4763647;323.65;1.723910755;325.45;1.2463545939;292.5216856589;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.625;4.625;0;0
2023-11-21T05:00:00;96.04;82.8;299.7141191725;1.98371205;327.65;1.670429783;325.05;2.10500535;328.15;1.1213290592;292.6949935502;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.725;10.725;0;0
2023-11-21T06:00:00;101.11;96.4;353.1718097006;1.391604886;324.45;1.461123994;325.05;1.672665385;326.65;0.632167868;292.98;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.325;24.325;0;0
2023-11-21T07:00:00;120.15;108.5;343.2851261598;1.341247881;324.45;1.422287754;324.95;1.63189153;326.65;0.852382848;292.4625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.425;36.425;0;0
2023-11-21T08:00:00;136.08;111.4;342.3110846762;1.415920905;324.65;1.462772016;324.95;1.678886738;326.55;0.833019896;292.0240860503;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.5526868476;30;26.5499474947;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.8500525053;39.8500525053;0;0
2023-11-21T09:00:00;142.59;117.6;331.3105585502;1.455782612;324.75;1.491391359;325.25;1.70219128;326.65;8.0460978811;294.8072034752;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-11-21T10:00:00;137.19;110.3;317.0417928341;1.245816495;324.65;1.341848052;325.25;1.486332575;325.65;12.9463787942;297.9647752135;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.225;38.225;0;0
2023-11-21T11:00:00;135;103.4;318.5273539573;1.535652921;325.05;1.5331641;325.65;1.737341155;326.65;15.5693480432;299.4881541013;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.325;31.325;0;0
2023-11-21T12:00:00;134.9;94.7;324.9514931019;1.557087;324.95;1.538641185;325.45;1.757099232;326.75;15.3629172767;300.0823534245;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.625;22.625;0;0
2023-11-21T13:00:00;139.79;87.2;348.8203727724;1.54332084;324.85;1.528021376;325.35;1.756159104;326.75;6.0348898491;293.5141760687;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.125;15.125;0;0
2023-11-21T14:00:00;139.78;84.1;373.0417589309;1.523275968;324.95;1.518561338;325.35;1.733591835;326.65;7.4072194413;294.8058581962;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.025;12.025;0;0
2023-11-21T15:00:00;138.37;87;397.9056434044;1.507398717;324.85;1.497272755;325.05;1.720940678;326.55;8.7104772762;296.7233492963;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.925;14.925;0;0
2023-11-21T16:00:00;140.34;87.2;431.3103441416;1.532945856;324.35;1.509616132;324.85;1.730951922;326.25;11.010705496;299.6109555585;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.125;15.125;0;0
2023-11-21T17:00:00;143.92;91.5;403.0701423888;1.506398432;323.95;1.478867511;324.25;1.66163427;324.95;10.4786158585;298.8030654901;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.425;19.425;0;0
2023-11-21T18:00:00;146.97;98.7;429.4861685193;1.558105472;323.95;1.512900984;324.55;1.687882308;324.95;9.0141693208;297.5614576163;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.625;26.625;0;0
2023-11-21T19:00:00;142.08;97.3;446.3175362301;1.496057024;323.95;1.486626365;324.45;1.651087209;324.85;17.6383478826;299.6849155269;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.225;25.225;0;0
2023-11-21T20:00:00;132.35;95.3;444.4522072542;1.497780592;323.95;1.497888315;324.65;1.658520096;324.95;14.2372118333;297.2058513795;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.225;23.225;0;0
2023-11-21T21:00:00;124.79;91.7;399.023801616;1.50381308;323.95;1.461994172;323.85;1.63769738;324.45;17.6903576739;299.1098743285;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.625;19.625;0;0
2023-11-21T22:00:00;110.52;85.8;385.6195221258;1.541117415;324.05;1.517232288;324.75;1.680319314;324.95;11.2326644031;295.1493244226;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.725;13.725;0;0
2023-11-21T23:00:00;110.91;80;413.6122423947;1.560343872;324.55;1.569589863;325.85;1.783162602;326.95;11.7769684824;295.7785672106;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.925;7.925;0;0
2023-11-22T00:00:00;98.04;74.7;445.6159250473;2.196953226;328.25;1.883261052;329.75;2.284799234;331.75;1.3717221371;290.7695525833;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.625;2.625;0;0
2023-11-22T01:00:00;98;72.4;426.5097001803;1.881208719;328.25;1.831071357;330.05;2.115774852;331.75;0.968631059;292.8625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.325;0.325;0;0
2023-11-22T02:00:00;95.01;72.5;379.7711439998;1.781034723;328.25;1.79132157;330.05;2.071493704;331.75;0.74290605;292.175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.425;0.425;0;0
2023-11-22T03:00:00;95.01;76.4;360.4384243444;1.72807278;327.75;1.768565436;329.75;2.028137295;331.25;0.899831488;294.02;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.325;4.325;0;0
2023-11-22T04:00:00;92;78.3;345.0017690824;1.61711809;327.45;1.708363668;329.45;1.949882831;330.85;0.8284795079;292.2843418703;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.225;6.225;0;0
2023-11-22T05:00:00;92.49;81.2;378.5679311734;1.635352656;327.45;1.716318382;329.35;1.966760367;330.85;0.835078142;293.43;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.125;9.125;0;0
2023-11-22T06:00:00;94.87;89.9;407.5785028288;1.499445402;326.95;1.62005599;328.65;1.84638621;330.15;0.690776723;292.495;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.825;17.825;0;0
2023-11-22T07:00:00;120.17;101.5;360.2279101677;1.947789927;327.05;1.774961664;328.55;2.126989236;330.35;0.64279051;292.9475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.425;29.425;0;0
2023-11-22T08:00:00;140.73;107.5;360.1253953611;2.38052441;327.25;1.956016047;329.25;2.41780776;331.05;0.7324670747;292.089819637;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.425;35.425;0;0
2023-11-22T09:00:00;151.64;110.3;359.7158530346;2.453532624;327.35;2.01485379;329.75;2.4693749;331.15;1.6724059934;289.4778353042;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.225;38.225;0;0
2023-11-22T10:00:00;131.33;104.9;359.630113868;2.4225084;330.15;1.694155424;325.95;2.431808952;330.75;7.1481416444;295.2505637818;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.825;32.825;0;0
2023-11-22T11:00:00;115.03;100;355.0314449484;0.230802823;329.25;0.242259234;322.55;0.41667816;329.65;10.3129177157;297.4810679096;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.925;27.925;0;0
2023-11-22T12:00:00;103.63;97.7;334.3144553408;0;330.35;0.116392603;323.85;0.17504288;329.95;12.2324318014;297.2174264114;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.625;25.625;0;0
2023-11-22T13:00:00;95.69;93.5;315.4384594523;0;327.75;0.09348118;319.15;0.143646522;325.85;4.4041613556;292.1828333959;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.425;21.425;0;0
2023-11-22T14:00:00;102.44;90.2;349.029266326;0.86018914;328.65;0.55677402;320.15;0.864405726;324.95;5.3881946109;292.5867862059;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.125;18.125;0;0
2023-11-22T15:00:00;115.99;93.2;380.5733675089;1.957542356;323.95;1.791758058;327.05;2.350844625;330.65;4.6656247076;291.2417658704;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.125;21.125;0;0
2023-11-22T16:00:00;119.84;93;383.209128706;1.627160112;325.95;1.666597922;327.75;1.863115452;328.55;4.9090789061;290.1080516241;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.925;20.925;0;0
2023-11-22T17:00:00;127;94;384.9317430368;1.46995728;326.15;1.610251798;328.05;1.760070708;328.45;11.0949149222;298.0508851065;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.925;21.925;0;0
2023-11-22T18:00:00;132.9;94.1;403.2725588263;1.36885155;326.15;1.52330115;328.15;1.686376984;328.75;2.7366395091;289.0272210693;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.025;22.025;0;0
2023-11-22T19:00:00;129.89;92.2;407.8827405687;1.39701342;326.15;1.5482733;328.15;1.703150994;328.55;4.2481697245;289.1297025371;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.125;20.125;0;0
2023-11-22T20:00:00;118.76;90.6;420.4963529273;1.38685668;326.15;1.5433768;328.15;1.695227058;328.55;12.5422654965;298.0860907537;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.525;18.525;0;0
2023-11-22T21:00:00;105.42;88.6;385.204913113;1.35869481;326.15;1.518323508;328.25;1.67071378;328.65;13.4873036655;296.087429506;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.525;16.525;0;0
2023-11-22T22:00:00;89.67;83.1;377.6907183695;1.548536312;326.35;1.63582272;327.95;1.81735696;328.45;17.0970501538;295.0289990145;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.025;11.025;0;0
2023-11-22T23:00:00;90.21;72.7;384.6511310579;1.507289595;326.25;1.629300582;328.25;1.80580122;328.65;11.5215247506;295.2604954658;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.625;0.625;0;0
2023-11-23T00:00:00;74.79;69.4;343.3986939191;1.689537325;326.65;1.727216592;328.75;1.960066152;329.75;2.997486169;287.2748172115;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;12.325;12.325;0;0
2023-11-23T01:00:00;64.97;67.7;315.1091451643;1.700691552;326.75;1.731568881;328.85;1.999119237;330.45;1.177750146;293.095;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.625;10.625;0;0
2023-11-23T02:00:00;46.05;68.1;309.0717273669;1.685129076;327.35;1.74695928;329.45;2.033961332;331.45;1.199190136;292.7025;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;11.025;11.025;0;0
2023-11-23T03:00:00;41.12;71.6;302.0936179893;1.595604268;328.05;1.70449963;329.65;2.003146958;332.25;1.301478298;292.46;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;14.525;14.525;0;0
2023-11-23T04:00:00;30.13;73.2;300.8260935363;1.782512067;328.85;1.81821035;330.55;2.145166443;333.05;1.103145703;293.01;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;16.125;16.125;0;0
2023-11-23T05:00:00;20.18;79.4;306.6351800594;1.721580021;328.85;1.826123094;331.25;2.122490052;333.35;1.109726905;292.8875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.325;22.325;0;0
2023-11-23T06:00:00;32.56;90.8;317.6188060211;1.660789274;327.75;1.753517792;329.95;1.98832875;331.05;1.181125456;293.3625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.9737815887;30;26.1499074907;0;0;0;0;0;0;0;0;0;0;0;0;0;34.6500925093;34.6500925093;0;0
2023-11-23T07:00:00;80.62;103;327.7842490239;1.685280168;326.95;1.68978215;328.15;1.916049415;329.05;1.201027025;293.3625;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-11-23T08:00:00;113.96;106.7;336.5889981173;1.682203767;327.05;1.691172756;328.25;1.910022523;329.05;1.58684752;292.2941587809;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.625;34.625;0;0
2023-11-23T09:00:00;119.87;105.6;323.0858715393;1.947332454;334.85;1.87168013;328.45;2.376123156;332.75;2.3573322897;290.2950337254;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.525;33.525;0;0
2023-11-23T10:00:00;90;100.3;303.586641796;1.793495616;328.35;1.77684192;329.15;2.004240976;329.95;7.4309573546;293.8966066162;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.225;28.225;0;0
2023-11-23T11:00:00;82.9;96;305.1127478504;1.75423408;327.15;1.752545487;328.85;1.959046281;329.25;12.8941497244;294.3939454623;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;38.925;38.925;0;0
2023-11-23T12:00:00;73.81;88.8;279.2106700563;1.662759066;327.05;1.686321024;327.55;1.92598931;328.65;11.1740787387;292.722455743;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;31.725;31.725;0;0
2023-11-23T13:00:00;66.47;84.3;285.7744105077;1.838235636;327.05;1.772526005;328.65;2.000936538;329.35;8.1286975522;292.0162654377;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.225;27.225;0;0
2023-11-23T14:00:00;69.93;81.4;286.4933809846;1.839062445;327.25;1.76606962;328.65;1.98480327;329.25;8.6046015689;292.654788702;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.325;24.325;0;0
2023-11-23T15:00:00;69.97;80.3;311.0586082248;1.8503174;327.15;1.732581757;327.85;1.974797622;328.85;11.0995438945;295.5838795675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.225;23.225;0;0
2023-11-23T16:00:00;73.52;80.2;308.0899360355;1.952259732;328.55;1.833831584;329.95;2.103125094;330.95;17.9486213423;301.3543713182;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.125;23.125;0;0
2023-11-23T17:00:00;73.59;85;305.5303113888;1.56542504;328.65;1.673349496;329.55;1.93000444;331.05;18.8821000068;301.7575435433;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.925;27.925;0;0
2023-11-23T18:00:00;77.6;90.2;295.1454999349;1.592387967;329.25;1.729646655;331.25;1.9170497;331.75;17.7725583914;299.6890476019;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.125;33.125;0;0
2023-11-23T19:00:00;73.71;92.1;283.4598412083;1.46005236;329.15;1.591235191;330.85;1.772482636;331.45;14.5544083402;298.7786616071;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;35.025;35.025;0;0
2023-11-23T20:00:00;70.63;91.1;279.2549592441;1.29888756;329.15;1.369717531;330.25;1.526542633;331.45;9.3414111228;294.6006690796;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.025;34.025;0;0
2023-11-23T21:00:00;50.9;86.5;281.414839597;1.241125648;328.75;1.298031372;329.45;1.405054872;330.85;8.7019100695;294.1343004722;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.425;29.425;0;0
2023-11-23T22:00:00;28.18;85.5;289.7592094711;1.258816003;328.45;1.289721312;328.35;1.44625822;330.15;5.0573024404;293.184060456;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.425;28.425;0;0
2023-11-23T23:00:00;18.96;80.1;307.2370115656;1.281928882;326.95;1.375681468;327.75;1.56825102;328.85;4.7309112152;293.4697721687;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.025;23.025;0;0
2023-11-24T00:00:00;9.8;67.6;329.7027711618;1.260692062;326.85;1.325853285;327.65;1.520803935;328.85;3.489926577;293.0119597278;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.525;10.525;0;0
2023-11-24T01:00:00;1.48;63.7;358.1618475137;1.246609728;326.75;1.286670093;327.05;1.486233246;328.55;1.159771161;292.275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;6.625;6.625;0;0
2023-11-24T02:00:00;0.1;63.5;378.4771805332;1.332192154;325.75;1.42555302;326.45;1.601487063;327.25;1.278695811;292.06;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;6.425;6.425;0;0
2023-11-24T03:00:00;0.12;65.7;389.8952927335;1.468710771;325.05;1.505782872;325.55;1.66695047;325.75;1.108690648;291.955;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;8.625;8.625;0;0
2023-11-24T04:00:00;0.34;70;390.3273578069;1.551173427;328.05;1.39697145;324.85;1.71141069;326.85;1.209409388;292.435;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;12.925;12.925;0;0
2023-11-24T05:00:00;1.55;76.2;418.4530110919;1.973488158;327.75;1.7073396;327.05;2.082780836;329.25;1.041417666;291.8075;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.125;19.125;0;0
2023-11-24T06:00:00;31.61;82.2;446.303672891;2.205902629;327.45;1.759533492;325.75;2.172887628;327.85;1.073907207;291.945;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.125;25.125;0;0
2023-11-24T07:00:00;70.53;95;451.6155849863;1.655668934;324.55;1.578063606;325.25;1.791835003;326.05;1.021884281;292.0125;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.925;37.925;0;0
2023-11-24T08:00:00;94.28;99.9;449.6298157564;1.656488748;324.75;1.590907825;325.65;1.798096927;326.25;1.4906294447;291.5615787924;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.825;27.825;0;0
2023-11-24T09:00:00;112.68;105.8;416.5407108963;1.634093556;325.85;1.647349081;327.45;1.8596907;328.15;2.128258764;289.6273859224;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.725;33.725;0;0
2023-11-24T10:00:00;93.99;94.6;422.8778935784;1.762527352;326.55;1.722599892;328.25;1.949699562;329.05;11.8885766567;295.8479401083;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.525;22.525;0;0
2023-11-24T11:00:00;86.95;90.2;413.8871416398;1.862130556;326.95;1.791511834;328.95;2.03028476;329.65;17.1888449884;298.3357229453;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.125;18.125;0;0
2023-11-24T12:00:00;79.42;93.6;401.6587106749;1.8717221;327.15;1.80298923;329.25;2.037815577;329.85;14.3236087044;296.9288887933;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.525;36.525;0;0
2023-11-24T13:00:00;76.33;91.8;360.1260116715;1.758321958;326.55;1.739667692;328.75;1.952985813;329.25;10.9359368207;295.9419831595;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.725;34.725;0;0
2023-11-24T14:00:00;71.45;87.1;371.2516177525;1.666511184;326.35;1.687619296;328.35;1.910022523;329.05;9.4492404809;295.8117776547;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.025;30.025;0;0
2023-11-24T15:00:00;75.38;87.3;379.7615871781;1.739897128;326.35;1.648047182;326.55;1.932497458;328.05;8.7141385563;295.6216898554;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.225;30.225;0;0
2023-11-24T16:00:00;77.37;87.9;380.9863778555;1.3483562;324.75;1.45259569;325.75;1.65624812;327.15;7.8546020123;295.0803995701;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.825;30.825;0;0
2023-11-24T17:00:00;85.24;89.8;415.9393332566;1.52822563;324.45;1.507064356;324.75;1.76033372;326.35;6.7506432209;294.3268829123;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;32.725;32.725;0;0
2023-11-24T18:00:00;90.97;91.5;412.0108556795;1.57194438;323.65;1.578974355;324.65;1.78958681;325.05;10.1901827663;297.3491042445;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.425;19.425;0;0
2023-11-24T19:00:00;90.25;95;428.114360858;2.471260752;335.45;1.834359007;328.05;2.45069825;331.65;11.771907194;297.8089533459;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.925;22.925;0;0
2023-11-24T20:00:00;86.23;91.9;443.1713389133;2.035318362;326.05;1.5583461;323.15;1.955645312;325.75;10.842320742;297.4401813768;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.825;19.825;0;0
2023-11-24T21:00:00;81.5;87.6;452.9789912562;1.51611029;323.85;1.467577581;323.85;1.728790467;325.85;9.3091646741;296.3792052557;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.525;30.525;0;0
2023-11-24T22:00:00;74.74;84;474.3187181861;1.354489416;323.75;1.3648644;323.15;1.604559267;325.25;9.8651296197;296.7985362361;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.925;26.925;0;0
2023-11-24T23:00:00;77.56;80.6;434.446433388;1.291131504;323.75;1.360419777;324.05;1.580569215;325.85;9.5894769982;296.4011702747;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.525;23.525;0;0
2023-11-25T00:00:00;72.84;75.3;349.615993069;1.235705922;322.85;1.334851653;323.45;1.545538255;324.85;2.160324415;291.6908970993;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.225;18.225;0;0
2023-11-25T01:00:00;78.07;75;272.0393501701;1.761070993;324.85;1.542333146;324.55;1.884437611;326.85;1.218885892;292.9275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;17.925;17.925;0;0
2023-11-25T02:00:00;74.03;78.8;264.9182430628;1.62877176;323.95;1.51734141;324.05;1.79728131;326.15;1.095367729;292.62;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.725;21.725;0;0
2023-11-25T03:00:00;72.07;83.4;252.0763724484;1.481096118;323.45;1.4198451;323.15;1.693634996;325.45;1.097263343;292.5075;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.325;26.325;0;0
2023-11-25T04:00:00;71.61;83.2;245.055340148;1.42162183;323.85;1.473619862;325.05;1.704119102;326.55;1.169141467;292.0675;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.125;26.125;0;0
2023-11-25T05:00:00;69.99;92;243.4092370849;1.511501984;323.55;1.498529057;324.85;1.764214546;326.85;1.13845358;292.43;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.8172686732;30;20.5985947605;0;0;0;0;0;0;0;0;0;0;0;0;0;41.4014052395;41.4014052395;0;0
2023-11-25T06:00:00;74.19;103.3;236.0899180877;1.25473512;323.45;1.276693824;322.55;1.551805775;325.65;1.252084367;292.4525;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5271132621;30;28.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-11-25T07:00:00;79.81;118.2;262.5941831398;1.334903416;323.95;1.380577968;323.95;1.651318044;326.55;1.137623745;292.2275;0;4.8173195876;0;0;0;-0;0;0;-0;0;0;-0;2.4476131824;30;30;0;0;0;0;0;0;13.2;27.2164948454;4.8173195876;0;0;0;0;45;45;0;0
2023-11-25T08:00:00;87.08;131.4;282.5247096395;1.371227052;324.05;1.418825229;324.25;1.678886738;326.55;1.123676804;292.3325;0;2.1111012195;0;0;0;0;0;0;0;12;3.3631255847;1;0;30;29.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-11-25T09:00:00;94.29;124.2;299.7594392355;1.386789528;324.05;1.42380427;324.15;1.693371984;326.55;1.148981334;292.8875;0;2.1111012195;0;0;0;0;0;0;0;12;3.3631255847;1;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.125;40.125;0;0
2023-11-25T10:00:00;91.74;115.8;330.0796307929;1.437886604;323.95;1.458418328;324.25;1.7288842;326.55;1.063286218;292.345;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.725;43.725;0;0
2023-11-25T11:00:00;89.17;103.9;310.0820920695;1.42510534;324.15;1.521555198;325.85;1.768134544;327.55;1.060111182;292.2;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.825;31.825;0;0
2023-11-25T12:00:00;87.06;90.4;320.1431018148;0.945754778;326.85;0.723484456;318.55;1.086852322;324.25;1.14445426;292.7825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.325;18.325;0;0
2023-11-25T13:00:00;84.82;83.4;333.1848149202;0.000499443;328.85;0.1516516;320.25;0.244847384;326.55;0.922846642;292.0425;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.325;26.325;0;0
2023-11-25T14:00:00;83.07;82.2;334.2013615771;0;328.15;0.163330452;320.75;0.235334184;325.75;1.004227312;292.7125;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.125;25.125;0;0
2023-11-25T15:00:00;90.09;82.4;333.4753998993;0;326.75;0.167969536;319.95;0.239086302;324.45;0.957538211;291.7525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.325;10.325;0;0
2023-11-25T16:00:00;95.66;86.1;353.4156717195;0;325.05;0.139257859;317.85;0.197575174;322.45;1.033720921;292.27;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.025;14.025;0;0
2023-11-25T17:00:00;114.91;89.1;388.9995937169;1.424958445;332.25;0.990634698;321.35;1.448675692;326.35;1.039876171;292.4475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.025;17.025;0;0
2023-11-25T18:00:00;124.1;90.2;429.8897305868;1.58092596;327.55;1.473600276;325.55;1.964775186;330.05;1.4878109979;291.3902294912;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.125;18.125;0;0
2023-11-25T19:00:00;127.1;87.8;444.2219961448;1.462769218;324.25;1.381056426;323.45;1.669415508;325.55;1.049196423;292.6675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.725;15.725;0;0
2023-11-25T20:00:00;127.2;87.7;445.326233128;1.68909664;323.95;1.538014433;323.85;1.85090498;326.35;1.015788481;292.3825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.625;15.625;0;0
2023-11-25T21:00:00;121.13;85.1;459.7092812886;1.821674274;324.05;1.580951142;323.75;1.89423201;326.15;1.0010751951;290.9285630513;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.025;13.025;0;0
2023-11-25T22:00:00;114.83;77;493.9511469642;1.577957282;323.85;1.495924119;323.85;1.793003168;326.25;0.9931651912;291.8001447823;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.925;4.925;0;0
2023-11-25T23:00:00;115.3;71.2;521.1626888408;1.608519836;323.95;1.529453952;324.35;1.821870134;326.55;0.9200112709;291.4958926214;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.9210526316;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-26T00:00:00;103;67.7;546.5193652736;1.65462528;323.95;1.553315296;324.55;1.845134105;326.65;1.252641309;290.8523787981;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.5262236842;30;22.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-26T01:00:00;111.1;67.3;555.7141229413;1.83277394;324.15;1.627753288;324.75;1.92256176;326.75;0.6482228065;289.5170696543;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.5519868513;30;22.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-26T02:00:00;105.77;68.2;550.7568056214;1.82426802;324.05;1.633347889;324.85;1.926869281;326.85;0.435317463;288.6525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.6298790211;30;23.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-26T03:00:00;102.67;70.7;559.7804515705;1.777860392;323.95;1.614721603;324.85;1.897624585;326.65;0.434378327;288.6;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.0757844542;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-26T04:00:00;100.11;71.2;554.7536946271;1.371613176;323.75;1.455209022;324.95;1.691760336;326.75;0.433448877;288.565;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.9952295073;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-26T05:00:00;97.2;78.3;567.6881905381;1.45568748;324.35;1.465898781;324.05;1.73382267;325.85;0.431757075;288.4175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.914582616;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.3;3.3;0;0
2023-11-26T06:00:00;97.8;82.6;572.1620408476;1.33811552;323.65;1.431563124;324.85;1.660815855;326.45;0.408456329;288.2925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.8342437893;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.6;7.6;0;0
2023-11-26T07:00:00;99.83;85.6;562.0028797671;1.303118136;323.75;1.410719423;324.85;1.635898266;326.55;0.420006304;288.4575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.7542129965;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.6;10.6;0;0
2023-11-26T08:00:00;105.05;89.7;540.2209444065;1.295872715;323.65;1.404500868;324.75;1.633561936;326.55;0.43038088;288.41;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.6744902068;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.7;14.7;0;0
2023-11-26T09:00:00;112.69;91.3;533.2337800187;1.294175728;323.55;1.412945232;324.95;1.638921505;326.65;0.441175898;288.4675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.5950753893;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.3;16.3;0;0
2023-11-26T10:00:00;117.3;90.1;514.0848419746;1.329154925;323.65;1.429789192;324.85;1.659261566;326.55;0.458235728;288.6025;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.5901700877;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;16.5098299123;16.5098299123;0;0
2023-11-26T11:00:00;115.29;90.3;472.4510068477;1.3142206;323.65;1.397505868;324.25;1.643287784;326.35;0.445894024;288.4775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.225;18.225;0;0
2023-11-26T12:00:00;114.7;87.3;460.9401987569;1.432475272;322.95;1.428916216;323.05;1.72698156;325.55;0.424911045;288.4325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.225;15.225;0;0
2023-11-26T13:00:00;113.37;84.3;437.9675967609;1.348782895;323.65;1.407539496;324.05;1.653293432;326.05;0.436651927;288.4425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.225;12.225;0;0
2023-11-26T14:00:00;110.02;85.6;457.5245651231;1.328301535;323.65;1.4008187;324.15;1.645284157;326.25;0.445741803;288.47;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.525;13.525;0;0
2023-11-26T15:00:00;115.1;83.6;476.9006550729;1.306450554;323.45;1.335921888;322.55;1.6313739;325.65;0.426632166;288.36;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.525;11.525;0;0
2023-11-26T16:00:00;123.26;84.9;471.1344189924;1.480975804;323.95;1.501031868;324.95;1.77086819;326.95;0.419011517;288.435;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.825;12.825;0;0
2023-11-26T17:00:00;134.15;93.7;469.730605408;1.430262054;323.75;1.493256226;325.05;1.742055785;326.85;0.4394422027;288.3873541938;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.625;21.625;0;0
2023-11-26T18:00:00;143.81;98.7;481.2161961781;1.388518692;324.05;1.465586804;325.05;1.71412475;326.95;0.405954441;288.29;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.625;26.625;0;0
2023-11-26T19:00:00;149.67;99.1;532.2752148865;1.371960128;323.95;1.437955155;324.65;1.687662665;326.65;0.429420516;288.4175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.025;27.025;0;0
2023-11-26T20:00:00;143.78;98.7;550.3858330018;1.351708204;323.95;1.435554471;324.85;1.68575303;326.95;0.480921587;288.9425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.625;26.625;0;0
2023-11-26T21:00:00;135.91;94.3;564.6982355056;1.370133034;324.55;1.409713542;323.75;1.583481933;324.05;0.538199951;291.645;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.225;22.225;0;0
2023-11-26T22:00:00;122.41;90.4;576.0593659048;1.473680019;324.05;1.506198375;325.05;1.766612432;326.95;0.606493298;292.6225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.325;18.325;0;0
2023-11-26T23:00:00;118.99;87.2;574.3309790209;1.698152367;324.25;1.554417708;324.95;1.880444865;327.05;0.610373469;292.3725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.125;15.125;0;0
2023-11-27T00:00:00;102.44;84.5;588.0647191248;1.54003319;324.15;1.53074383;325.05;1.797821324;326.95;0.527155533;291.94;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.425;12.425;0;0
2023-11-27T01:00:00;99.26;85;575.6119143087;1.400829892;323.95;1.46588619;324.95;1.710092832;326.75;0.519784893;291.97;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.925;12.925;0;0
2023-11-27T02:00:00;94.09;88;574.9220458773;1.302060492;324.05;1.386375424;324.75;1.617362915;326.65;0.476863849;291.6875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.925;15.925;0;0
2023-11-27T03:00:00;89.9;89.2;508.2523866108;1.27114539;324.15;1.358082048;324.75;1.580293612;326.55;0.404697349;291.3825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.125;17.125;0;0
2023-11-27T04:00:00;88.82;90.9;445.1160849307;1.399246224;324.25;1.453219644;325.25;1.698328641;327.05;0.534117534;292.2825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.825;18.825;0;0
2023-11-27T05:00:00;87.91;96.7;449.2895225092;1.394797404;323.95;1.46380168;325.05;1.713179026;326.95;0.562254349;292.0925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.625;24.625;0;0
2023-11-27T06:00:00;94.09;101;430.7704480816;1.359895152;323.95;1.438215369;324.85;1.687366077;326.85;0.520769037;292.2475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.925;28.925;0;0
2023-11-27T07:00:00;122.01;107.6;445.864048245;1.313358816;323.95;1.400964196;324.75;1.64052336;326.75;0.492327316;291.8425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.525;35.525;0;0
2023-11-27T08:00:00;138.92;108.2;433.2974006812;1.302492783;324.05;1.371008808;324.35;1.601292602;326.25;0.7689172419;291.3124578858;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.125;36.125;0;0
2023-11-27T09:00:00;144.99;112.3;435.3183883695;1.248965644;323.85;1.325177568;324.35;1.467036168;324.35;3.0311753956;289.5001855427;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.225;40.225;0;0
2023-11-27T10:00:00;139.41;109.9;416.4958636302;1.296209874;323.85;1.36135291;324.15;1.516415272;324.55;11.6068797907;295.2925666879;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.825;37.825;0;0
2023-11-27T11:00:00;138;106.5;409.4816003329;1.57572168;324.35;1.463856241;324.45;1.64151665;324.15;16.6880521856;298.2849644412;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.425;34.425;0;0
2023-11-27T12:00:00;136.94;102;393.3424023219;1.229334876;323.95;1.30237107;324.15;1.402675173;323.45;12.3839719469;296.301667957;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.925;29.925;0;0
2023-11-27T13:00:00;133.97;101.5;400.326493413;1.226841858;324.05;1.309720017;324.45;1.413138294;323.75;6.3930450856;292.6405149732;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.425;29.425;0;0
2023-11-27T14:00:00;132.67;104.5;415.2246767537;1.205659599;324.05;1.281337105;324.25;1.381361408;323.55;5.6581167301;291.3123893986;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.425;32.425;0;0
2023-11-27T15:00:00;130;105.9;393.4308808729;1.261425138;324.05;1.32068398;323.95;1.419945828;323.25;10.0129160954;294.7694530663;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;33.825;33.825;0;0
