timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-11-27T16:00:00;121.21;109.1;381.9451235055;1.275690741;324.05;1.321098084;323.75;1.412047074;322.95;10.0790698668;295.5430213957;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.025;37.025;0;0
2023-11-27T17:00:00;115.86;112.5;385.9777868635;1.374089406;324.45;1.44511104;325.15;1.59015936;325.15;5.1071377857;291.2346812981;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.425;40.425;0;0
2023-11-27T18:00:00;124.53;113.9;405.815571304;1.339203942;324.25;1.417394052;324.95;1.583377008;325.45;5.5312253453;291.8216034246;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.825;41.825;0;0
2023-11-27T19:00:00;123.22;108.9;445.5841693658;1.366643928;324.35;1.439702506;325.05;1.6091298;325.55;4.5769769677;289.3848786997;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;36.825;36.825;0;0
2023-11-27T20:00:00;117.12;112.5;453.2148591169;1.347905722;324.25;1.43615744;325.15;1.60500275;325.65;3.9007283142;289.7708197674;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.425;40.425;0;0
2023-11-27T21:00:00;100.61;107;436.284867769;1.341814476;324.25;1.41245838;324.75;1.583880648;325.35;7.3548099403;293.5138859484;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.925;34.925;0;0
2023-11-27T22:00:00;94.46;103.6;419.9516670992;1.355737324;324.25;1.432964922;324.95;1.602807719;325.45;7.3493978732;292.785526059;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.525;31.525;0;0
2023-11-27T23:00:00;95.2;99;372.6975010295;1.383594212;323.95;1.444730512;324.75;1.624423668;325.35;14.2111554306;298.3486488098;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;26.925;26.925;0;0
2023-11-28T00:00:00;85.06;90.1;254.5809112337;1.407971787;324.05;1.45249776;324.65;1.62776448;325.15;2.4683267397;287.5138537179;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.025;33.025;0;0
2023-11-28T01:00:00;77.74;87.5;235.0047797036;1.417482189;324.05;1.452718802;324.55;1.63358432;325.15;1.0252623084;290.5749085;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.425;30.425;0;0
2023-11-28T02:00:00;70.49;89.1;248.096551335;1.426128009;324.05;1.464182208;324.75;1.63716576;325.15;1.3354421907;290.8739248687;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;32.025;32.025;0;0
2023-11-28T03:00:00;67.47;90.1;245.8126982234;1.409700951;324.05;1.470495895;325.05;1.634784662;325.35;0.7327154218;291.7413597683;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.025;33.025;0;0
2023-11-28T04:00:00;64.5;91.6;252.1247745889;1.421372808;324.05;1.448968083;324.45;1.628479369;325.05;0.674459496;292.3875;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.9752055385;30;21.3985547385;0;0;0;0;0;0;0;0;0;0;0;0;0;40.2014452615;40.2014452615;0;0
2023-11-28T05:00:00;68.29;101.9;287.1865562098;1.421805099;324.05;1.43464652;324.15;1.615374936;324.75;0.665719795;292.485;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;26.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-11-28T06:00:00;80.06;113.5;353.6678014367;1.658715956;324.45;1.510601028;324.75;1.760060915;325.45;0.641691439;292.4;0;3.1020618557;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;8.5;17.5257731959;3.1020618557;0;0;0;0;45;45;0;0
2023-11-28T07:00:00;89.34;121.8;374.3561951422;1.428064225;323.85;1.45866735;324.65;1.634281022;325.05;0.760502351;292.94;0;5.4742268041;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;1.8;1.9230769231;0;0;45;45;0;0
2023-11-28T08:00:00;116.42;127.9;378.7398728708;1.357740692;323.95;1.431467992;324.75;1.602313872;325.25;1.7279423491;290.9826731724;0;2.0387828573;0;0;0;0;0;0;0;12;3.4354439468;1;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.825;43.825;0;0
2023-11-28T09:00:00;127.03;126.9;354.2820146409;1.371960128;323.95;1.455768622;325.05;1.625401569;325.45;1.153551953;290.8485531172;0;2.0499130681;0;0;0;0;0;0;0;12;3.424313736;1;2.1848895953;30;24.9993548845;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.9006451155;44.9006451155;0;0
2023-11-28T10:00:00;138.08;127.5;351.3595799778;1.387221819;324.05;1.471261148;325.35;1.630433772;325.55;7.6647641423;291.3810569418;0;2.0554775844;0;0;0;0;0;0;0;12;3.4187492197;1;3.8425658432;30;25.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-11-28T11:00:00;139.3;123.4;393.8021166892;1.22890958;326.55;0.976041729;319.85;1.367445555;324.65;14.6167931217;296.6423481523;0;8.1008362462;0;0;0;0;0;0;0;0;0;0;0.7632342182;30;30;0;0;0;3.4;7.2961373391;2.6266094421;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-11-28T12:00:00;138.5;117.8;314.6140325905;0;329.15;0.151834869;321.05;0.232715256;327.95;8.0427609742;293.0721852243;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-11-28T13:00:00;135.6;113.4;311.8294882354;0;328.95;0.171799998;322.25;0.227171019;327.05;10.8938933198;295.0131046124;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.325;41.325;0;0
2023-11-28T14:00:00;137.72;111.5;318.3516497573;0;327.15;0.143864766;319.25;0.176234828;323.95;9.6895209102;294.7846376433;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.425;39.425;0;0
2023-11-28T15:00:00;144.04;109.2;326.5939995348;0.49537191;326.15;0.434292969;318.45;0.624102294;322.95;8.6464059408;294.9759246596;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.125;37.125;0;0
2023-11-28T16:00:00;150;106.1;370.8483070339;1.5563875;328.75;1.457697843;326.45;1.986073562;330.45;10.3825644816;296.6999740976;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.025;34.025;0;0
2023-11-28T17:00:00;164.01;106.7;365.0150237495;1.668942646;326.05;1.5831084;325.95;1.861484218;327.25;12.3836043864;296.8499359121;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.625;34.625;0;0
2023-11-28T18:00:00;189.98;105;418.8706078113;1.440041064;323.95;1.470371384;324.75;1.656129205;325.45;18.8162521881;296.9567860117;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.925;32.925;0;0
2023-11-28T19:00:00;177;102.9;473.9719519516;1.599907592;325.75;1.599682353;327.05;1.841263072;328.35;18.3968556209;296.1115599534;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.825;30.825;0;0
2023-11-28T20:00:00;160.2;99.9;543.067103886;1.971673655;326.65;1.73425636;327.15;2.142350256;329.75;14.6332714277;294.2256995832;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.825;27.825;0;0
2023-11-28T21:00:00;139.12;96.6;540.2721371997;1.948605544;327.55;1.800991458;328.85;2.127450906;330.95;10.3604968317;291.6681815983;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.525;24.525;0;0
2023-11-28T22:00:00;125.45;93.3;520.450500834;1.721093169;327.05;1.720081692;328.85;1.996510102;330.45;15.6764534376;293.1503675031;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.225;21.225;0;0
2023-11-28T23:00:00;116.84;85.5;481.8192058773;1.348684965;326.45;1.509304155;328.65;1.73509576;330.15;10.2161586851;291.8402482163;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.425;13.425;0;0
2023-11-29T00:00:00;109.41;78.2;453.6290531348;1.291685508;326.35;1.444842432;328.35;1.68177987;330.15;2.8765140908;288.0879071528;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;6.125;6.125;0;0
2023-11-29T01:00:00;98.43;74.3;438.8873589363;1.39055004;326.15;1.5208529;328.15;1.794041226;330.45;0.693777672;291.9475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;2.225;2.225;0;0
2023-11-29T02:00:00;95.17;75.7;419.4125942795;1.3363248;325.15;1.463288247;326.45;1.719081407;328.45;0.608174979;291.6425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.625;3.625;0;0
2023-11-29T03:00:00;92.03;77.2;395.337056651;1.44225708;326.15;1.575341152;328.35;1.838672124;330.35;0.702325857;291.725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.125;5.125;0;0
2023-11-29T04:00:00;85.88;79.2;387.5074893345;1.885363749;326.45;1.747643391;328.25;2.095763556;330.35;0.722969623;291.9175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.125;7.125;0;0
2023-11-29T05:00:00;84.91;86.1;412.9269574146;1.766371804;326.35;1.743761166;328.55;2.058103875;330.65;0.628323164;291.3875;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.025;29.025;0;0
2023-11-29T06:00:00;95.7;97.2;473.0219261062;1.944784875;326.85;1.80252756;329.15;2.179642;331.15;0.875371728;291.8875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;25.125;25.125;0;0
2023-11-29T07:00:00;102.84;110.4;507.7630737792;1.667921376;328.35;1.781601318;330.95;2.09325375;333.05;0.689108295;292.0375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.325;38.325;0;0
2023-11-29T08:00:00;132.59;113.6;541.914357145;1.31089098;327.65;1.42055859;329.35;1.658385792;331.55;0.729836939;290.9562752837;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.525;41.525;0;0
2023-11-29T09:00:00;149.33;111.3;543.8480394555;1.260711648;326.75;1.34858004;327.95;1.604479524;330.35;1.7836216994;289.0434039474;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.225;39.225;0;0
2023-11-29T10:00:00;142.55;109.5;514.4278903791;1.357586802;326.95;1.467254412;328.25;1.73441025;330.65;11.8003107457;295.3779099983;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.425;37.425;0;0
2023-11-29T11:00:00;133.72;107.7;477.8587012;1.313495918;326.85;1.387351926;326.45;1.73207392;329.65;18.9780143969;295.4358267211;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.625;35.625;0;0
2023-11-29T12:00:00;130;106.9;432.1432243106;1.32632195;326.65;1.385022591;326.45;1.657537998;329.25;23.3208408981;296.0162461876;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.825;34.825;0;0
2023-11-29T13:00:00;128.09;103.8;428.9219312204;1.288508379;326.85;1.335913494;326.55;1.605914898;329.35;11.1747610232;294.4159353241;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.725;31.725;0;0
2023-11-29T14:00:00;132.18;103.6;442.290463668;1.273893026;326.85;1.325110416;326.75;1.596639528;329.45;11.2808347509;293.9944750956;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.525;31.525;0;0
2023-11-29T15:00:00;146.35;103.2;424.627720207;1.281907897;326.85;1.355631;327.15;1.615138505;329.65;15.9036071035;294.2745058144;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.125;31.125;0;0
2023-11-29T16:00:00;168;102.4;427.1661582167;1.267762608;326.75;1.358255524;327.75;1.611156951;330.05;9.0002272391;291.7617424455;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.325;30.325;0;0
2023-11-29T17:00:00;200;104;435.2604421481;1.260692062;326.85;1.354422264;327.95;1.611066016;330.25;15.6167386226;292.9567510769;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.925;31.925;0;0
2023-11-29T18:00:00;250;105.4;435.4509910086;1.251780432;326.75;1.317022797;327.05;1.56844688;329.55;22.0514070773;294.1731345311;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;8.3947368421;30;19.1;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-29T19:00:00;250;100.7;433.7256890118;1.198930409;326.85;1.269459595;327.85;1.441833183;330.05;17.7781112597;293.4324264396;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;21.7360026316;30;14.4;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-29T20:00:00;200;98.5;447.9566192213;1.2039794;325.65;1.293712659;326.45;1.559568826;328.45;12.4614727081;291.9469588289;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;18.6548816629;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.5;23.5;0;0
2023-11-29T21:00:00;161;94.3;460.3838482446;1.255457004;326.35;1.336163915;326.65;1.655545822;329.35;15.7813126771;295.0290866453;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.5740688063;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.3;19.3;0;0
2023-11-29T22:00:00;139.01;92.3;544.2118246687;1.250871082;326.55;1.3199565;327.15;1.56867072;329.65;15.0872769675;297.5607310027;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.493564031;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.3;17.3;0;0
2023-11-29T23:00:00;128.5;87;547.5632997024;1.307268969;325.25;1.39558644;325.75;1.636796424;327.95;12.216106732;296.1889777371;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.4133673062;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12;12;0;0
2023-11-30T00:00:00;114.27;78.2;500.1626613433;1.282961344;325.35;1.367765926;325.75;1.599314416;327.75;2.5037282262;292.1820070925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.333478601;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.2;3.2;0;0
2023-11-30T01:00:00;104.79;72.2;484.3833127945;1.30863859;325.35;1.38874533;325.75;1.618342215;327.65;1.045921772;291.5725;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.2012663058;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-30T02:00:00;104.52;75.4;475.331267157;1.313106996;325.25;1.39986738;325.85;1.62461673;327.65;0.608343005;291.22;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.1216988107;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;0.4;0.4;0;0
2023-11-30T03:00:00;102.2;78.7;461.870804287;1.307718048;325.25;1.39529265;325.85;1.621238145;327.65;0.662324997;291.745;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.0424392724;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;3.7;3.7;0;0
2023-11-30T04:00:00;100;81;447.5064770296;1.300083705;325.25;1.406340553;326.25;1.618192522;327.75;0.64932595;291.72;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.1153132771;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;8.8846867229;8.8846867229;0;0
2023-11-30T05:00:00;101.63;91.9;457.3931070762;1.30681989;325.25;1.415698464;326.35;1.628694815;327.85;0.67875167;291.9575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.825;19.825;0;0
2023-11-30T06:00:00;106.3;103.8;442.9736337462;1.288407651;325.25;1.384875696;325.95;1.607543334;327.75;0.770425368;292.07;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.1058816716;30;24.124412412;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.675587588;34.675587588;0;0
2023-11-30T07:00:00;129.41;117.1;427.7798584542;1.311341458;325.35;1.417556336;326.35;1.63582272;327.95;0.721620688;291.5275;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;27.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-11-30T08:00:00;168.09;128.7;437.6558400476;1.368552164;325.35;1.477700745;326.65;1.692766217;328.05;0.9178768347;292.023929309;0;12.195256847;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;8.7;18.669527897;6.7210300429;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-11-30T09:00:00;219.27;128.2;440.9997317736;1.327108188;325.35;1.4434882;326.65;1.652241384;328.05;1.8545892076;288.1805237328;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;14.825;14.825;0;0
2023-11-30T10:00:00;237.13;121.3;443.3059770943;1.417251354;325.85;1.517414158;326.95;1.719494112;328.55;1.7035634153;287.6249229398;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;7.925;7.925;0;0
2023-11-30T11:00:00;222.5;119.2;441.7823365812;1.397533848;325.25;1.421784114;325.25;1.667798264;327.25;2.3809580298;288.1083792651;-0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;5.825;5.825;0;0
2023-11-30T12:00:00;223.34;117.9;432.0707283365;1.494512528;328.95;1.383599808;323.45;1.767026536;327.25;7.8075422122;291.2632399485;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;4.525;4.525;0;0
2023-11-30T13:00:00;195.21;111.1;427.277661883;1.499641262;325.35;1.4640535;325.35;1.736602483;327.45;14.0290727804;294.817710589;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.025;39.025;0;0
2023-11-30T14:00:00;189.81;113;433.0464784865;1.388826472;325.05;1.386788129;324.45;1.64792407;326.95;12.0840197587;289.6938412356;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.925;40.925;0;0
2023-11-30T15:00:00;195;113.5;429.8060225636;1.6895723;325.65;1.46868419;323.65;1.778881662;326.55;13.1328891507;290.1992828628;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.425;41.425;0;0
2023-11-30T16:00:00;195;113.2;423.9029766854;1.873933919;325.05;1.605851943;324.85;1.914570672;326.75;12.9397344321;293.9340154439;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.125;41.125;0;0
2023-11-30T17:00:00;226;112.4;445.2991320243;2.130909234;325.85;1.758085527;327.05;2.111197324;328.05;8.8525238181;294.575113027;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;1.0263157895;30;26.1;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-30T18:00:00;261;109.6;448.3904815627;1.959842312;325.95;1.731526911;327.05;2.000364347;328.05;14.9443339612;298.4420420557;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;4.9998973684;30;23.3;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-30T19:00:00;249.34;107.2;431.2645378186;1.874033248;325.95;1.720751813;327.25;1.95811035;328.15;14.9297451462;297.7122357227;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;11.4993973787;30;20.9;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-11-30T20:00:00;194.49;106;439.6174309278;2.127338986;326.25;1.79584034;327.75;2.189285307;329.45;16.4842892658;299.10951198;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;8.4193000705;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31;31;0;0
2023-11-30T21:00:00;153.93;102.3;459.2924644895;2.313495522;326.45;1.849051305;327.65;2.33218896;329.95;12.100189708;297.3177822245;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;5.3395107721;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.3;27.3;0;0
2023-11-30T22:00:00;132.72;99.2;502.1833776857;2.034441189;326.45;1.806492326;328.45;2.199228;330.65;9.8575366456;295.104518088;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.2600294526;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.2;24.2;0;0
2023-11-30T23:00:00;124.72;91.5;539.7543701488;1.964285536;328.75;1.88525043;330.95;2.230006;333.15;9.1509684735;294.48088565;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.2218132772;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.2781867228;17.2781867228;0;0
2023-12-01T00:00:00;113.79;85.5;499.4661463735;1.82326074;327.95;1.76706291;328.65;2.130724566;331.35;1.1696357942;288.486529699;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.425;13.425;0;0
2023-12-01T01:00:00;106.91;81.4;493.193416613;1.925089753;329.05;1.842835548;330.35;2.194913484;332.95;0.9842444331;288.7416989024;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.325;9.325;0;0
2023-12-01T02:00:00;102.63;84.6;483.7627267505;1.818856688;328.75;1.806926016;330.35;2.133607905;332.65;1.2368235933;289.7819416446;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.525;12.525;0;0
2023-12-01T03:00:00;99.1;86.5;473.8796859799;1.785857076;328.55;1.799781323;330.45;2.126821356;332.75;1.7566018164;290.1560380053;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.425;14.425;0;0
2023-12-01T04:00:00;95.88;89.6;444.7134005439;1.834771712;330.75;1.832740364;329.55;2.25513204;333.05;1.9066055616;290.0660940282;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;17.525;17.525;0;0
2023-12-01T05:00:00;96.07;98.1;457.8278530278;1.830196982;328.45;1.823965836;330.55;2.146211496;332.75;1.9539793261;290.6993649026;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.8967741959;30;25.2730645139;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.8269354861;27.8269354861;0;0
2023-12-01T06:00:00;102.31;110.1;427.9911002011;1.825258512;328.45;1.826219625;330.65;2.156494146;332.95;2.0462244497;291.1587949382;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.2386897816;30;20.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-01T07:00:00;120.03;121.6;424.2515726933;1.966621866;328.55;1.884453;330.65;2.219945791;332.85;1.7521999325;290.7358887178;0;6.7102783063;0;0;0;0;0;0;0;0;0;0;6.1588185442;30;30;0;0;0;1.6;3.4334763948;1.2360515021;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-01T08:00:00;152.11;126.6;427.926122109;1.877606294;328.45;1.844894876;330.55;2.17717976;332.85;1.8031782521;290.4599438351;0;10.5729392505;0;0;0;0;0;0;0;0;0;0;3.079255294;30;30;0;0;0;6.6;14.1630901288;5.0987124464;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-01T09:00:00;203.46;124.5;432.5128044172;1.814887725;328.45;1.813348825;330.45;2.13526572;332.65;2.3674820477;287.646126911;0;8.9506216539;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;4.5;9.6566523605;3.4763948498;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-01T10:00:00;222.63;123.3;443.7502733922;1.48226848;328.35;1.639058607;330.45;1.915745832;332.75;11.3939979606;295.7049455287;-0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;9.925;9.925;0;0
2023-12-01T11:00:00;215.37;123;440.4676565787;1.518579525;328.45;1.684826892;330.95;1.958727309;333.05;11.5037860908;294.7059947969;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;9.625;9.625;0;0
2023-12-01T12:00:00;213.52;121.5;442.676755703;1.500801033;328.45;1.676028581;331.05;1.944772284;333.05;10.7800694934;294.6704573837;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;0.5790289579;30;26.52492249;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;8.67507751;8.67507751;0;0
2023-12-01T13:00:00;197.09;117.4;441.8723186067;1.4896552;328.35;1.657501624;330.75;1.933216544;332.95;10.307848899;294.8727503988;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.2368657918;30;27.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-01T14:00:00;175.19;117.3;440.2524608961;1.502776421;328.45;1.669821218;330.85;1.947563289;333.05;10.1514721164;294.9701816907;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-01T15:00:00;174.32;116.3;428.5597517284;1.341545868;328.25;1.50315555;330.85;1.745679195;332.65;8.5443193105;294.3253912049;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.4474131624;30;26.6499574957;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.6500425043;44.6500425043;0;0
2023-12-01T16:00:00;184.4;117.5;423.5507560151;1.389195808;328.35;1.572105265;331.05;1.813255092;332.75;9.0159632766;295.2574995088;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-01T17:00:00;200.05;111.4;428.3487615282;1.438576311;328.45;1.615053166;331.05;1.855094985;332.65;13.3123730215;296.8898457285;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.325;39.325;0;0
2023-12-01T18:00:00;230.69;109.5;440.70145705;1.4280992;328.35;1.578886218;330.25;1.818208951;332.05;12.3274787254;296.1179029386;0;37.3798062033;0;0;0;-0;0;0;-0;0;0;-0;4.0789473684;30;23.2;0;0;0;41.3;88.6266094421;31.9055793991;15;30.9278350515;5.4742268041;0;0;0;0;0;0;0;0
2023-12-01T19:00:00;199.16;106.6;442.7827542014;1.406476256;328.45;1.558161432;330.35;1.793175245;332.05;8.3417608207;294.8758368799;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.9995921053;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.6;31.6;0;0
2023-12-01T20:00:00;168.56;105.9;467.914243168;1.3911656;328.35;1.55813625;330.65;1.801167732;332.45;6.1898079461;294.7555224095;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.0245175388;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.8754824613;32.8754824613;0;0
2023-12-01T21:00:00;142.37;100.2;502.2113220207;1.415939092;328.75;1.54409029;330.15;1.765305766;331.75;6.2311612598;294.8207576387;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.125;28.125;0;0
2023-12-01T22:00:00;125.13;96.9;592.6563881183;1.432038784;328.35;1.57949898;330.35;1.82179179;332.15;4.018748475;292.0068022777;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.825;24.825;0;0
2023-12-01T23:00:00;118.4;91.4;592.6304051665;1.463555456;328.35;1.609508929;330.25;1.8605301;332.15;1.6496593334;290.0507247727;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.325;19.325;0;0
2023-12-02T00:00:00;108.13;81.8;570.6681041472;1.521899352;327.95;1.66107467;330.15;1.914436368;331.85;0.746894768;289.9468802561;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.725;9.725;0;0
2023-12-02T01:00:00;105.22;76.7;533.7969663023;1.491227676;327.95;1.644283872;330.25;1.893328256;331.95;0.536162904;290.845;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;4.625;4.625;0;0
2023-12-02T02:00:00;102.69;77.8;526.1044286085;1.419464572;327.85;1.57773624;330.15;1.811206956;331.75;0.463846764;291.4825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;5.725;5.725;0;0
2023-12-02T03:00:00;101.25;79.5;501.6447581976;1.403927278;326.95;1.548634242;328.55;1.793655102;329.75;0.38220202;290.4475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;7.425;7.425;0;0
2023-12-02T04:00:00;98.89;82.7;488.2042221656;1.374229306;327.75;1.538832848;329.95;1.763142912;331.55;0.46906224;290.49;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.625;10.625;0;0
2023-12-02T05:00:00;97.96;93.5;503.57139054;1.48976712;327.15;1.619660073;329.25;1.863912882;330.85;0.239394797;288.7225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.425;21.425;0;0
2023-12-02T06:00:00;97.83;109.8;575.9471888911;1.91310452;327.15;1.762462998;328.95;2.095876875;330.65;0.26527257;288.915;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;7.5311725404;30;19.9203860867;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.8796139133;44.8796139133;0;0
2023-12-02T07:00:00;98.93;125.4;603.9052225521;1.646420145;326.65;1.679156745;328.65;1.94680643;330.15;0.311980173;289.15;0;2.3110261165;0;0;0;0;0;0;0;12;3.1632006876;1;11.3988404757;30;23.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-02T08:00:00;104.88;128.7;588.1627781661;1.507752664;326.25;1.60360375;328.15;1.852026978;329.75;0.418256676;289.79;0;2.2888367189;0;0;0;0;0;0;0;12;3.1853900852;1;11.7924374338;30;26.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-02T09:00:00;120.34;131.7;487.9469408355;1.46634786;325.55;1.547987904;327.05;1.806560877;329.05;0.340729236;289.475;0;2.2499906431;0;0;0;0;0;0;0;12;3.224236161;1;9.0281002953;30;29.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-02T10:00:00;127.99;124.5;460.9234903105;1.389201404;325.75;1.455425867;326.25;1.724576679;328.85;0.489213905;290.575;0;8.9506216539;0;0;0;0;0;0;0;0;0;0;5.9482501169;30;30;0;0;0;4.5;9.6566523605;3.4763948498;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-02T11:00:00;130.75;123.2;444.6541330158;1.58743131;325.85;1.566186096;326.35;1.854969075;328.65;0.234367328;288.645;0;7.9463298084;0;0;0;0;0;0;0;0;0;0;2.8687079234;30;30;0;0;0;3.2;6.8669527897;2.4721030043;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-02T12:00:00;127.22;119.8;444.8315410538;1.601612973;325.85;1.60725514;327.15;1.89016092;329.15;0.211221732;288.41;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-02T13:00:00;121.58;115;445.1710576257;1.547631159;325.85;1.59565743;327.35;1.866119105;329.25;0.334096646;289.455;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.925;42.925;0;0
2023-12-02T14:00:00;114.58;115.3;449.3218552411;1.363152024;324.35;1.38100886;323.95;1.659737226;326.05;0.743053312;291.825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.225;43.225;0;0
2023-12-02T15:00:00;118.52;112.6;454.1385202513;1.253572551;322.85;1.327304048;323.25;1.55210656;325.15;1.303946169;293.46;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.525;40.525;0;0
2023-12-02T16:00:00;123.5;115.8;452.1505837557;1.21735384;322.95;1.304564702;323.25;1.532976634;325.35;0.77683779;292.71;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.725;43.725;0;0
2023-12-02T17:00:00;129.79;116.9;449.8447064624;1.17398484;322.75;1.28762561;324.15;1.502798805;325.85;0.688021839;292.1975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.825;44.825;0;0
2023-12-02T18:00:00;144.04;115.3;457.1642242437;1.113132537;322.85;1.248848128;324.85;1.457036116;326.35;0.687112341;292;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.225;43.225;0;0
2023-12-02T19:00:00;144.96;111.9;482.404863504;1.525605303;323.45;1.52628102;325.05;1.776545332;326.55;0.697456583;292.12;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.825;39.825;0;0
2023-12-02T20:00:00;129.56;107.1;554.8033069648;1.78927903;323.35;1.54327887;324.05;1.916179522;326.25;0.67759776;291.82;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.025;35.025;0;0
2023-12-02T21:00:00;122.52;103.3;600.971339373;2.302004136;325.85;1.64259388;322.95;2.094949338;324.95;0.875891408;291.7825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.225;31.225;0;0
2023-12-02T22:00:00;114.83;99.7;600.2392951764;2.126971049;323.25;1.665390585;323.65;2.0528926;325.05;0.530221471;291.545;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.625;27.625;0;0
2023-12-02T23:00:00;109.88;90.5;606.2279606372;1.8006529;323.65;1.51960779;322.95;1.813401987;324.85;0.551921562;291.3175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.425;18.425;0;0
2023-12-03T00:00:00;106.01;83.9;591.6872632469;1.65192521;324.15;1.588385428;325.35;1.825608262;326.55;0.546599076;290.965;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.825;11.825;0;0
2023-12-03T01:00:00;108.3;82;573.8683038877;1.749215867;325.45;1.731338046;328.05;1.966806534;328.85;0.564953698;290.9525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.925;9.925;0;0
2023-12-03T02:00:00;102.68;82.9;558.5638136728;1.7171326;325.45;1.728001431;328.25;1.976217607;329.25;0.237905154;288.9125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.825;10.825;0;0
2023-12-03T03:00:00;99.88;85;552.2659632096;1.70809506;325.45;1.72358199;328.25;1.969147061;329.25;0.25338373;288.625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;12.925;12.925;0;0
2023-12-03T04:00:00;98.62;86.2;526.8189131958;1.690471857;325.45;1.715725206;328.25;1.962076515;329.25;0.096575945;287.6125;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.125;14.125;0;0
2023-12-03T05:00:00;94.62;93.3;548.5355797955;1.9611182;325.75;1.795133845;328.45;2.118930996;329.55;0.125458118;287.805;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.225;21.225;0;0
2023-12-03T06:00:00;91.72;103.2;564.926754216;2.117421475;325.65;1.83373925;328.15;2.191863664;329.35;0.106514941;287.655;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.1223176884;30;18.408798196;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;39.791201804;39.791201804;0;0
2023-12-03T07:00:00;88.86;109.4;578.8461722711;2.368571354;326.55;1.907251104;328.35;2.379308679;330.05;0.132382796;287.7675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;17.2003528251;30;19.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T08:00:00;92.13;112.9;552.6023405746;2.044446837;325.85;1.788906896;327.45;2.144108799;328.85;0.104958801;287.665;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.5933696319;30;22.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T09:00:00;97.02;115.1;525.0745098737;1.527570898;325.35;1.619907696;327.55;1.861424061;328.85;0.311392024;289.105;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.6701576633;30;25.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T10:00:00;100.15;119.5;507.4608068751;1.666974253;325.45;1.665990756;327.35;1.92743028;328.75;0.104165999;287.7625;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;21.1151590686;30;29.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T11:00:00;104.96;121.3;476.4597447769;1.711258199;325.45;1.688616783;327.45;1.94386853;328.65;0.09589082;287.55;0;5.7839172483;0;0;0;0;0;0;0;0;0;0;18.0341001843;30;30;1.3;1.7496635262;0.3096904441;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T12:00:00;105.07;119.7;469.9130793261;1.604615227;325.45;1.655989305;327.65;1.900380615;328.85;0.138291198;287.93;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.2691388795;30;29.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T13:00:00;102.91;120.3;430.6714597179;1.609585874;325.45;1.66990236;327.95;1.910524764;329.05;0.09780975;287.5825;0;5.5456938297;0;0;0;0;0;0;0;0;0;0;12.1886645972;30;30;0.3;0.4037685061;0.0714670256;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T14:00:00;100;120.9;452.6453757813;1.619527168;325.45;1.680559942;328.05;1.92440844;329.15;0.116745822;287.7075;0;5.6886278808;0;0;0;0;0;0;0;0;0;0;9.1084983624;30;30;0.9;1.2113055182;0.2144010767;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T15:00:00;105.68;121;471.881789975;1.648299002;325.35;1.67577816;327.65;1.924853322;328.85;0.214952147;288.355;0;5.7124502227;0;0;0;-0;0;0;-0;0;0;0;6.0286401441;30;30;1;1.3458950202;0.2382234186;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T16:00:00;115;123.5;491.953026801;1.579826346;325.35;1.649171978;327.75;1.885397325;328.85;0.102928163;287.6825;0;6.3080087691;0;0;0;0;0;0;0;0;0;0;2.9490899117;30;30;3.5;4.7106325707;0.833781965;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T17:00:00;122.2;127.1;519.5735504917;1.424957046;324.95;1.565036118;327.35;1.775873812;328.45;0.116044544;287.68;0;2.2166791205;0;0;0;0;0;0;0;12;3.2575476836;1;5.0277423711;30;25.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T18:00:00;127.9;128;546.6122741081;1.746434655;324.65;1.572934872;324.75;1.955824384;327.55;0.076487094;287.405;0;2.1666859237;0;0;0;0;0;0;0;12;3.3075408804;1;6.1588185442;30;26;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T19:00:00;129.05;122.9;539.6157468883;1.458853417;324.25;1.508156975;325.65;1.752591654;327.35;0.106563371;287.625;0;7.7145701518;0;0;0;0;0;0;0;0;0;0;3.079255294;30;30;0;0;0;2.9;6.2231759657;2.2403433476;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T20:00:00;126.07;120.7;507.146549415;1.427073733;324.45;1.51198324;325.95;1.748884304;327.55;0.099627557;287.575;0;6.0149993363;0;0;0;-0;0;0;-0;0;0;0;0;30;30;0;0;0;0.7;1.5021459227;0.5407725322;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-03T21:00:00;112.33;115.1;498.6432247764;1.456412162;324.45;1.529480533;326.05;1.771826505;327.65;0.348306182;289.42;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.025;43.025;0;0
2023-12-03T22:00:00;100;112.2;503.6567595122;1.55761862;324.25;1.536177546;324.95;1.873841585;327.45;0.561512355;291.2825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;40.125;40.125;0;0
2023-12-03T23:00:00;99.09;104.4;512.0244445819;1.520834713;323.85;1.54136224;325.15;1.803345975;326.85;0.811309974;292.8675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;32.325;32.325;0;0
2023-12-04T00:00:00;89;94.2;488.7265025819;1.723822618;324.25;1.543551675;324.45;1.869531266;326.55;0.687448654;291.87;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;22.125;22.125;0;0
2023-12-04T01:00:00;93.86;90.6;472.1822537909;1.649958216;324.55;1.446151896;322.45;1.832799122;326.05;0.536493504;291.875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.525;18.525;0;0
2023-12-04T02:00:00;89.81;92;448.5281332827;1.521941322;324.25;1.428367808;323.25;1.7404959;326.15;0.537736647;291.815;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.925;19.925;0;0
2023-12-04T03:00:00;88.02;95.1;403.511316358;1.533818832;324.35;1.447184358;323.45;1.74188091;326.15;0.51703143;291.4;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.025;23.025;0;0
2023-12-04T04:00:00;85.38;94.9;382.5459850317;1.489618826;324.55;1.51952385;325.65;1.775353384;327.55;0.418558711;291.2025;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.825;37.825;0;0
2023-12-04T05:00:00;85.83;100.3;409.8037685951;1.85263974;324.65;1.540847408;323.55;1.923097577;326.85;0.417538665;290.9875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;28.225;28.225;0;0
2023-12-04T06:00:00;92.04;107.6;427.6922921765;1.701430224;324.35;1.50198039;323.35;1.829074984;326.35;0.565814824;291.0425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.525;35.525;0;0
2023-12-04T07:00:00;104.1;109.9;449.3520804405;1.555643232;324.35;1.453542813;323.45;1.765907336;326.35;0.551117044;291.73;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;37.825;37.825;0;0
2023-12-04T08:00:00;118.06;110.1;475.4074194892;1.559135136;324.35;1.447738362;323.25;1.75942437;326.15;0.5682926871;290.1058946813;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.9760821398;30;22.3477219672;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.7522780328;42.7522780328;0;0
2023-12-04T09:00:00;123.16;112.9;475.3457188562;1.42120213;324.15;1.374068421;322.85;1.664286774;325.85;0.9067231041;289.3248874855;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;9.3703213737;30;22.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-04T10:00:00;126.12;122.7;477.0782493183;1.455793804;324.55;1.381131972;322.85;1.699000161;326.25;4.3637043192;289.6285117073;0;7.560063714;0;0;0;0;0;0;0;0;0;0;6.2904369732;30;30;0;0;0;2.7;5.7939914163;2.0858369099;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-04T11:00:00;128.02;123.8;447.0199775053;1.575448875;324.65;1.421204928;322.75;1.746466832;325.95;9.6358087855;294.9264441362;0;8.4098491217;0;0;0;0;0;0;-0;0;0;0;3.2108605611;30;30;0;0;0;3.8;8.1545064378;2.9356223176;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-04T12:00:00;130.7;121.1;442.9702629641;1.51948188;324.65;1.3949429;322.65;1.714804664;325.95;8.7460891218;293.8581266072;0;6.3240122118;0;0;0;0;0;0;0;0;0;0;0.1315921066;30;30;0;0;0;1.1;2.3605150215;0.8497854077;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-04T13:00:00;126.45;117.2;449.2276824886;1.383285033;324.45;1.423725926;324.55;1.678598544;326.75;12.9989667761;296.6209392936;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-04T14:00:00;131.42;114.7;473.5944153048;1.28242133;324.15;1.347001968;324.35;1.592055005;326.65;9.3343807342;293.0234670998;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.625;42.625;0;0
2023-12-04T15:00:00;126.97;116;483.3899654032;1.409253271;324.25;1.361275965;324.65;1.680939071;327.45;2.9694816872;288.965568804;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.925;43.925;0;0
2023-12-04T16:00:00;124.84;115.6;468.3598322133;2.025987032;324.55;1.61437605;324.55;2.082875968;327.55;7.5012380457;293.4494416088;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.525;43.525;0;0
2023-12-04T17:00:00;122.27;115;463.1966338203;1.391242545;324.65;1.34304;323.15;1.672142159;326.25;8.0633767331;294.2175953299;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.925;42.925;0;0
2023-12-04T18:00:00;127.75;116.8;490.9838631093;1.999551528;324.35;1.621989408;324.35;2.105495;327.55;15.4387860006;297.9774966028;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;44.725;44.725;0;0
2023-12-04T19:00:00;124.63;114.9;469.8426244485;2.293895532;325.25;1.747815468;325.25;2.32379496;329.15;12.7287943053;296.5489898097;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.825;42.825;0;0
2023-12-04T20:00:00;120.97;114.7;468.444006423;1.980027084;326.35;1.706004954;326.45;2.157694488;330.35;9.9246031092;293.6249754572;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.625;42.625;0;0
2023-12-04T21:00:00;114.48;113.7;439.7815505499;1.24709658;326.35;1.313979972;326.35;1.52338509;330.15;8.510956909;290.6486231622;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;41.625;41.625;0;0
2023-12-04T22:00:00;105.55;110.8;419.3556715676;1.142136605;326.65;1.203608665;326.05;1.313774319;329.45;5.2587020608;288.9776796825;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.725;38.725;0;0
2023-12-04T23:00:00;100;103.8;369.8665036601;1.01290398;326.15;0.92714528;325.15;1.130277282;329.25;4.2716173685;288.2731757873;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;31.725;31.725;0;0
2023-12-05T00:00:00;91.76;96.3;344.452663096;1.078482105;326.45;1.067284509;325.85;1.216269615;329.45;2.3013872125;288.6713085267;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;24.225;24.225;0;0
2023-12-05T01:00:00;90.85;93.9;303.6106112986;1.096189248;326.75;1.09738959;326.15;1.230780043;329.25;1.204871439;291.445;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.825;21.825;0;0
2023-12-05T02:00:00;88.01;95.2;284.8877835098;1.10042542;326.65;1.09614448;326.35;1.267152644;329.85;1.199587088;291.28;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.415697149;30;20.9800877084;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;29.2199122916;29.2199122916;0;0
2023-12-05T03:00:00;85.73;99.2;264.1434078051;1.047734883;326.45;1.009027351;326.25;1.17241796;329.65;1.180296752;290.4375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;25.230845053;30;9.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T04:00:00;83.62;101.3;265.6288489715;1.158071215;326.65;1.199873335;326.85;1.38349908;330.05;1.158508385;291.255;0;0;0;0;0;-0;0;0;-0;0;0;-0;26.0441114422;30;26.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-05T05:00:00;84.71;108.6;273.5220759425;1.197044557;326.85;1.252756934;327.25;1.447571881;330.25;1.130532172;291.5475;0;1.313814433;0;0;0;-0;0;0;-0;0;0;-0;22.9625596626;30;30;0;0;0;0;0;0;3.6;7.4226804124;1.313814433;0;0;0;0;45;45;0;0
2023-12-05T06:00:00;91.02;116.8;331.2726831197;1.112641488;326.75;1.189972612;326.85;1.272286974;329.85;1.240984153;292.07;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;23.2497370909;30;26.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T07:00:00;108;131.8;398.4754181215;0.978916674;320.95;0.894169451;321.85;1.1357082;326.15;1.365996947;292.72;0;2.088856454;0;0;0;0;0;0;0;12;3.3853703501;1;20.3789910645;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T08:00:00;114.32;139;392.4831668811;0.030826965;327.05;0.1158372;320.75;0.189683415;327.65;1.6433673761;290.4010841232;0;0.2460846164;0;0;0;-0;0;0;-0;19;5.2281421877;1;17.298005797;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T09:00:00;122.28;143.3;401.9995214844;0;329.35;0.119690046;322.55;0.169883368;328.45;2.4819346918;287.9717200208;0;0;0;22.5750406893;6.0342812073;1;0;0;-0;0;0;-0;14.217328628;30;30;0;0;0;0.7249593107;1.5557066754;0.5600544031;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T10:00:00;122.88;137.1;399.8103501057;0;328.45;0.12132128;320.25;0.17786886;325.75;4.0811450212;286.8179505368;0;0.8322213549;0;17.1;4.6420054492;1;0;0;-0;0;0;-0;11.1369595267;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T11:00:00;120.55;130;362.0845672039;0;323.75;0.086760384;313.55;0.142698;320.35;13.3912196891;296.289241912;0;1.9552559722;0;12;3.518970832;1;0;0;0;0;0;0;10.1621616202;30;28;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T12:00:00;121.27;126.7;363.034166127;0;322.45;0.081765954;312.25;0.144690176;318.75;12.8297167899;295.772553377;0;1.8827936466;0;12;3.5914331576;1;0;0;0;0;0;0;12.6611454041;30;24.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T13:00:00;118.34;124;369.4897881913;0;321.45;0.082931321;311.85;0.147642066;317.75;10.7284961383;294.1267960838;0;8.5643555595;0;0;0;0;0;0;0;0;0;0;9.5809319211;30;30;0;0;0;4;8.5836909871;3.0901287554;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T14:00:00;118.53;124.6;381.8189450493;0;320.35;0.073939948;311.25;0.135848496;316.95;10.9611856954;294.6544314217;0;9.0278748728;0;0;0;0;0;0;0;0;0;0;6.5010264595;30;30;0;0;0;4.6;9.8712446352;3.5536480687;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T15:00:00;127.26;121.6;389.5869308151;0;320.15;0.072850127;310.45;0.140537944;316.35;7.1836588414;292.0163340241;0;6.7102783063;0;0;0;0;0;0;0;0;0;0;3.4214289884;30;30;0;0;0;1.6;3.4334763948;1.2360515021;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
