timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-12-05T16:00:00;122.59;120.4;383.1262160276;0.01631234;319.65;0.061907149;306.85;0.132692352;313.95;10.0420682536;293.9013918198;0;5.7832396797;0;0;0;0;0;0;0;0;0;0;0.3421394771;30;30;0;0;0;0.4;0.8583690987;0.3090128755;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T17:00:00;129.24;117.4;401.2111631223;1.315334204;328.75;0.510418155;312.65;0.922955275;320.65;8.5363639611;293.3507270257;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-05T18:00:00;145.9;115.7;415.7539553543;1.31068113;330.55;0.84460428;319.15;1.30101404;326.65;8.687039507;293.3090716875;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.625;43.625;0;0
2023-12-05T19:00:00;147.47;114.1;450.0617566945;2.077313544;325.95;1.649802927;325.45;2.06769402;327.65;12.6439134036;295.543632261;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.025;42.025;0;0
2023-12-05T20:00:00;141.56;111;464.6184105633;1.9751082;325.65;1.641169698;324.95;1.94025911;326.25;9.4994828391;293.760308027;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.925;38.925;0;0
2023-12-05T21:00:00;128.63;107;461.4585389316;2.042597359;326.25;1.701497376;325.95;2.058523575;327.65;6.6328450815;291.2567080225;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;34.925;34.925;0;0
2023-12-05T22:00:00;117.83;102.6;452.8791898234;2.224583476;326.25;1.747089387;325.85;2.127224268;327.35;6.1143836261;290.3633307757;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;30.525;30.525;0;0
2023-12-05T23:00:00;111.55;94;476.2110028986;2.27741811;326.15;1.812952908;326.95;2.176720888;327.55;7.4838641918;292.0129908249;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.925;21.925;0;0
2023-12-06T00:00:00;103.28;92.8;475.8995035012;2.121968225;325.65;1.776816738;326.45;2.080566219;326.85;2.7455499106;290.1470322251;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;20.725;20.725;0;0
2023-12-06T01:00:00;94.97;87.7;459.1551623039;2.245680396;328.75;1.83698493;327.65;2.236070665;329.65;1.026198321;291.2475;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.625;15.625;0;0
2023-12-06T02:00:00;93.1;90.8;440.1328823014;2.28895986;326.15;1.867537691;327.85;2.218612544;328.05;1.2155893957;290.5563899365;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;18.725;18.725;0;0
2023-12-06T03:00:00;92.57;92;420.1202872236;1.963055815;326.05;1.78871943;327.65;1.993843608;327.55;1.6312271953;290.6171375046;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;19.925;19.925;0;0
2023-12-06T04:00:00;90.96;96.5;414.7796691265;1.517437941;325.85;1.633875312;327.95;1.794719741;327.85;3.0706723338;289.8868090173;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;19.4766276413;30;8.5722037407;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;42.9277962593;42.9277962593;0;0
2023-12-06T05:00:00;90.59;100.2;423.6288507863;1.506916062;325.85;1.618192522;327.75;1.787437946;327.85;3.0486734741;290.6297098594;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;37.2378378733;30;10.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T06:00:00;93.89;118.6;441.5470976435;1.458881397;325.85;1.597848264;327.95;1.74501467;327.75;2.1768518074;290.6919991163;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;35.6288509316;30;28.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T07:00:00;106.94;134.6;439.7517461539;1.440865075;325.65;1.583340634;327.75;1.73733416;327.55;1.539011944;290.7240927429;0;1.463572026;0;0;0;-0;14.6;4.0106547781;1;0;0;-0;32.5463406781;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T08:00:00;133.86;141.2;428.9421640063;1.43404495;325.65;1.577799195;327.65;1.73562738;327.65;2.7448162171;290.451838472;0;0;0;0;0;-0;20.8570773598;5.7391455819;1;0;0;-0;29.4641386756;30;30;0;0;0;0.3429226402;0.7358854939;0.2649187778;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T09:00:00;167;137.1;424.208604891;1.459961425;325.65;1.602480353;327.85;1.754450925;327.65;3.647054283;288.9054064125;0;18.6845272333;0;0;0;-0;0;0;-0;0;0;-0;26.3822448933;30;30;0;0;0;17.1;36.69527897;13.2103004292;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T10:00:00;166.54;129.5;405.8543343534;1.475866656;325.55;1.608027388;327.75;1.761878216;327.55;7.0862776154;293.069929487;0;12.8132825981;0;0;0;-0;0;0;-0;0;0;-0;23.3006593004;30;30;0;0;0;9.5;20.3862660944;7.339055794;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T11:00:00;150;128;390.1976095946;1.556580562;325.75;1.651264882;328.05;1.824721296;327.95;4.0452348381;287.2830985292;0;11.6544843149;0;0;0;0;0;0;0;0;0;0;20.2193818661;30;30;0;0;0;8;17.1673819742;6.1802575107;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T12:00:00;146.29;121.3;409.7193452727;1.589252808;326.25;1.698605643;328.85;1.910284136;329.35;3.3682136914;288.5747658143;0;6.4785186496;0;0;0;0;0;0;0;0;0;0;17.1384125595;30;30;0;0;0;1.3;2.7896995708;1.0042918455;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T13:00:00;146.1;119.5;411.1136394762;1.412111428;326.05;1.509891735;327.25;1.801399966;329.35;7.4958106576;294.0315085322;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;14.5840671392;30;29.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T14:00:00;141.03;119.3;398.0464773762;1.682156201;332.05;1.52317524;327.55;1.69693104;326.75;6.0022519381;292.8600902622;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.2405034694;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T15:00:00;140.5;130.9;383.2091940484;1.67812848;327.15;1.74432916;329.65;2.030253982;331.35;5.420949765;292.2021267315;0;2.3775580492;0;0;0;0;0;0;0;12;3.0966687549;1;10.3182267874;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T16:00:00;143.99;124.5;392.4853558208;2.29619269;327.85;1.94901685;330.55;2.42255037;332.55;3.8923993875;290.5366034624;0;8.9506216539;0;0;0;0;0;0;0;0;0;0;7.2382475963;30;30;0;0;0;4.5;9.6566523605;3.4763948498;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T17:00:00;164;119.3;412.2578462074;1.36494834;325.35;1.52917695;328.15;1.743394628;329.25;2.6248324682;286.5067053495;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;4.8954185084;30;29.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T18:00:00;178.07;119.9;432.9273142903;1.284596775;324.65;1.47365064;327.35;1.653706137;328.05;4.6365236112;290.3973956108;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.9212447561;30;29.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T19:00:00;165.28;118.9;426.4829130029;1.320248891;324.85;1.491832044;327.35;1.657400896;327.75;4.060459583;289.7051769166;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-06T20:00:00;149.93;115.3;429.2097590884;1.316257544;324.85;1.501037464;327.55;1.668441804;327.95;3.9954321602;289.8944120405;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;43.225;43.225;0;0
2023-12-06T21:00:00;129.91;107.3;463.8497429072;1.29530612;324.75;1.479870594;327.35;1.6505402;327.85;5.6007591762;290.8072037379;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.225;35.225;0;0
2023-12-06T22:00:00;115.68;99.4;507.6695636381;1.328146246;323.25;1.37621029;323.05;1.59641289;324.15;5.9993939819;290.9761649152;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;27.325;27.325;0;0
2023-12-06T23:00:00;107.33;94;489.103835554;1.409832457;324.85;1.551781992;327.05;1.72770904;327.55;4.6166843514;289.2225066995;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;21.925;21.925;0;0
2023-12-07T00:00:00;100.44;87.6;504.251571562;1.338205056;324.95;1.502258791;327.25;1.672890624;327.75;1.776639025;287.3911149484;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.525;15.525;0;0
2023-12-07T01:00:00;99.2;83.6;472.1961207955;1.279925514;324.95;1.436076298;326.85;1.621096846;327.75;1.335146399;290.7775;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;11.525;11.525;0;0
2023-12-07T02:00:00;97.85;81.1;461.7837731793;1.289268036;324.95;1.45884922;327.15;1.635491157;327.85;1.020835844;291.155;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;9.025;9.025;0;0
2023-12-07T03:00:00;96.86;82.2;410.2400444948;1.518116456;324.75;1.597316644;326.85;1.800378696;327.55;1.029350418;291.6525;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;10.125;10.125;0;0
2023-12-07T04:00:00;91.81;86.9;376.3223521165;1.587523644;324.75;1.62251823;326.65;1.832972598;327.35;0.981655974;291.345;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;14.825;14.825;0;0
2023-12-07T05:00:00;89.92;98.6;378.3550495979;1.541104824;324.75;1.62197262;327.05;1.818666424;327.55;0.979955472;291.175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;12.5082458151;30;15.1921664756;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.4078335244;38.4078335244;0;0
2023-12-07T06:00:00;94.53;115.7;374.8894229083;1.6698464;325.15;1.651648208;326.35;1.916623005;327.65;1.020707751;291.5925;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;13.9543634116;30;25.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T07:00:00;116.58;129;358.5583906161;1.626359884;325.75;1.659850545;327.65;1.862677565;328.05;1.224079821;291.97;0;2.1944637709;0;0;0;0;0;0;0;12;3.2797630333;1;14.0319153437;30;27;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T08:00:00;131.22;134.8;356.7379145538;1.58999148;325.95;1.642474965;327.65;1.84157365;328.15;1.3892075674;290.7991040253;0;1.4360361735;0;0;0;-0;0;0;-0;14.8;4.0381906306;1;10.9515647837;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T09:00:00;150;137.9;344.4175018256;1.66618102;326.05;1.627057985;326.05;1.87029512;327.15;1.5100560231;288.9995625889;0;0.5073197238;0;0;0;-0;0;0;-0;17.9;4.9669070803;1;7.8715222588;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T10:00:00;137.7;137.8;340.0911720091;1.73806164;324.65;1.68813133;326.65;1.979191881;327.85;2.4399566298;286.0165556335;0;0.5927651643;0;0;0;-0;0;0;-0;17.8;4.8814616399;1;4.7917877382;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T11:00:00;134.36;131.4;327.2419890536;1.7174124;326.15;1.6794995;327.45;1.891972625;328.05;5.3744181643;288.2319685507;0;2.1944637709;0;0;0;-0;0;0;-0;12;3.2797630333;1;2.3439401384;30;29.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T12:00:00;138.17;117.3;324.7276697899;1.865241932;326.25;1.727711838;327.35;1.9527242;328.15;8.373744994;294.235144784;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;2.1068636391;30;27.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T13:00:00;137.99;112.6;324.3529863834;1.69479057;326.15;1.66755204;327.55;1.86703545;328.15;10.8324628121;296.6566280325;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.8171792685;30;22.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T14:00:00;138.35;120.7;333.2247228356;1.738361026;326.25;1.673167626;327.35;1.8880904;328.15;7.0738021834;292.8424407132;0;6.0149993363;0;0;0;-0;0;0;-0;0;0;0;3.7375501822;30;30;0;0;0;0.7;1.5021459227;0.5407725322;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T15:00:00;138.08;120.9;350.67027879;1.607148816;326.75;1.634166304;327.75;1.839076435;328.65;3.0667460237;288.6320284689;0;6.1695057741;0;0;0;-0;0;0;-0;0;0;0;0.6582290587;30;30;0;0;0;0.9;1.9313304721;0.69527897;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T16:00:00;138.02;117.7;346.0204355114;2.124096104;326.95;1.782286828;327.75;2.120565028;328.95;4.6503099854;290.7319792683;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.000268499;30;27.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T17:00:00;133.87;115.9;344.5655436897;2.231304272;326.35;1.831614169;327.85;2.2185342;329.15;5.1562599308;290.1585886206;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.2371105774;30;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T18:00:00;128.59;117.8;365.8563842599;2.298652132;326.35;1.866103716;327.95;2.300410675;329.65;5.1589661903;290.1026861647;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.4738289716;30;27.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T19:00:00;120.35;116.6;384.0134061661;1.837063274;329.85;1.171500216;322.75;1.752734352;327.55;2.5566729844;288.2188545836;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0.9737815887;30;26.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T20:00:00;104.14;118;394.1790446785;2.125260072;328.25;1.586944458;326.85;2.334634412;332.25;2.9745084296;288.7308897823;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;28;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-07T21:00:00;100.36;110.3;349.38266576;2.271101625;326.45;1.89143401;328.45;2.29615072;329.95;5.2280117882;289.0137701034;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;38.225;38.225;0;0
2023-12-07T22:00:00;97;107.3;328.0503749821;2.38258094;327.15;1.925438104;328.75;2.361702264;330.35;7.4121736428;291.3727693693;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;35.225;35.225;0;0
2023-12-07T23:00:00;96.42;96;285.8771668133;2.174854622;327.75;1.83765645;328.15;2.219330231;330.45;7.0937344636;291.5151881912;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;23.925;23.925;0;0
2023-12-08T00:00:00;87.08;87.2;312.2448332522;2.025060894;328.55;1.861755624;329.75;2.160145536;331.55;2.0083868523;287.4208779562;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;15.125;15.125;0;0
2023-12-08T01:00:00;87.09;84.4;288.1708398026;1.998650572;328.75;1.881708162;330.45;2.175755578;332.05;1.5053987;288.115;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;1.6345473925;30;25.5221799771;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;13.8778200229;13.8778200229;0;0
2023-12-08T02:00:00;83.26;88.2;276.2539046381;2.238545496;329.45;1.945877494;330.55;2.322782084;332.55;1.165056469;291.1975;0;0;0;0;0;-0;0;0;-0;0;0;-0;16.2396470956;30;13.2;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-08T03:00:00;81.43;90.7;281.2560258163;2.476360107;330.05;2.098613319;332.45;2.521759056;333.95;1.097078555;290.42;0;0;0;0;0;-0;0;0;-0;0;0;-0;28.2117073415;30;15.7;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-08T04:00:00;79.52;93.3;285.2789221491;2.388600837;330.05;2.130962396;332.55;2.461825896;333.95;1.172399965;290.8275;0;0;0;0;0;-0;0;0;-0;0;0;-0;37.445728276;30;18.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-08T05:00:00;80;104.4;309.0745058815;2.231985585;329.65;2.015207737;331.45;2.3396876;333.15;1.3861333;292.41;0;0;0;0;0;-0;0;0;-0;0;0;-0;34.9946152821;30;29.4;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-08T06:00:00;87.04;119.5;352.0227631983;1.406846991;327.25;1.514551804;328.75;1.73768391;330.45;1.497362655;292.6575;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;32.4384842416;30;29.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T07:00:00;99.69;138.6;341.1987107208;1.52163634;327.15;1.602705592;328.75;1.83971298;330.35;1.227229047;291.89;0;0.5884589995;0;0;0;-0;0;0;-0;18.6;4.8857678046;1;29.3562930248;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T08:00:00;107.29;143.3;363.9621455001;1.632020238;327.35;1.66078088;328.65;1.90953707;330.15;1.4750965001;291.3125831994;0;0;0;0;0;-0;0;0;-0;22.6556280741;5.9720248585;1;26.2744100271;30;30;0;0;0;0.6443719259;1.3827723733;0.4977980544;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T09:00:00;112.65;138.9;365.0331702415;1.697090526;327.35;1.688096355;328.65;1.94059487;330.15;5.6695253121;288.680416448;0;0.4921857211;0;0;0;-0;0;0;-0;18.9;4.982041083;1;23.1928352176;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T10:00:00;118.52;143.1;336.8011657577;1.676385326;327.25;1.661218767;328.25;1.918778864;329.95;13.5222204929;295.1683567747;0;0;0;0;0;-0;0;0;-0;22.4864459582;5.948217051;1;20.1115685657;30;30;0;0;0;0.6135540418;1.3166395747;0.4739902469;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T11:00:00;118.75;137.6;318.4335265588;1.62677119;327.25;1.622869379;327.85;1.884797154;329.75;11.8771480243;294.1548920247;0;0.8023213458;0;0;0;-0;0;0;-0;17.6;4.6719054583;1;17.0306100404;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T12:00:00;118.02;131.6;297.9307876538;1.62961116;327.15;1.626753003;327.85;1.88424315;329.65;11.8035791712;293.7971231652;0;2.283288421;0;0;0;0;0;0;0;12;3.1909383831;1;14.3710122426;30;29.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T13:00:00;116.66;128.5;277.2541609797;1.66016532;327.25;1.65708752;328.35;1.908482224;329.95;14.6451389447;295.4158729919;0;2.2999321759;0;0;0;0;0;0;0;12;3.1742946282;1;14.9748382992;30;26.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T14:00:00;111.78;126.8;280.6746740406;1.671614736;327.25;1.636947516;327.85;1.903230378;329.75;4.6979549723;289.9447297504;0;2.2888367189;0;0;0;0;0;0;0;12;3.1853900852;1;17.3680776575;30;24.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T15:00:00;113.11;125.5;292.6852477818;1.569820698;327.35;1.604748132;328.25;1.842197604;329.85;8.8143175137;293.0450954585;0;2.2943846371;0;0;0;0;0;0;0;12;3.179842167;1;21.1294987445;30;23.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T16:00:00;118.33;123.5;303.0719927217;1.55953525;327.45;1.608953526;328.45;1.84309856;329.95;10.0577938323;294.3667395504;0;8.1780894651;0;0;0;0;0;0;0;0;0;0;18.0484384262;30;30;0;0;0;3.5;7.5107296137;2.7038626609;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T17:00:00;114.98;119.6;313.2443262666;1.923024829;327.25;1.768466107;328.45;2.017128564;329.45;10.95921811;295.1767944425;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.3887388455;30;29.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T18:00:00;117.99;120.2;318.8972002481;1.940070245;326.85;1.786244599;328.45;2.033855008;329.35;14.0801555235;297.2379292785;0;5.6287332419;0;0;0;0;0;0;0;0;0;0;12.3082526032;30;30;0;0;0;0.2;0.4291845494;0.1545064378;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T19:00:00;118.6;119;330.7925619465;1.951052395;326.65;1.811386028;328.75;2.070665496;329.75;20.7957816022;300.534856844;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;10.2807059885;30;29;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T20:00:00;105.56;116.3;325.5386987551;1.952704614;326.55;1.788400458;328.25;2.069603655;329.65;20.2068204988;301.9753960559;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;11.0954673916;30;26.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T21:00:00;104.62;112.6;311.7200062549;1.924668654;326.55;1.760252578;327.85;2.037400074;329.35;14.5897112349;298.5859506584;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;15.8048841606;30;22.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T22:00:00;101.12;108.4;307.346970456;1.914247503;326.45;1.779561576;328.25;2.08397838;330.15;10.2896757919;295.1554862928;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.9348826196;30;18.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-08T23:00:00;101.72;104.4;306.0013934279;2.335261164;327.05;1.897049596;328.75;2.380756644;330.95;9.0984370692;295.4270830105;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;38.2744943945;30;14.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T00:00:00;90.58;95.3;246.1201687117;2.200649384;326.35;1.808078792;327.55;2.23502841;329.75;2.2224929427;287.9196213249;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;61.1917195766;30;5.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T01:00:00;95;93.9;218.6637968623;2.15048684;326.35;1.86997335;328.15;2.216179683;330.05;1.4432011653;289.1816354239;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;85.5803372467;30;3.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T02:00:00;85.1;94.8;206.4323081472;2.1652323;326.15;1.889043119;328.05;2.227678064;329.95;1.1930949007;289.7951900676;0;0;0;0;0;-0;0;0;-0;0;0;-0;93.2296739499;30;19.8;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-09T03:00:00;79.49;97.3;178.7564130632;2.17815906;326.15;1.88297006;327.75;2.225811798;329.75;1.081321318;291.5975;0;0;0;0;0;-0;0;0;-0;0;0;-0;98.2466667719;30;22.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-09T04:00:00;73.07;100.4;171.6876893023;2.09245632;325.95;1.852488648;327.85;2.170363832;329.55;0.942788115;290.9825;0;0;0;0;0;-0;0;0;-0;0;0;-0;100;30;25.4;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-09T05:00:00;70.56;108.6;168.4973085537;2.038499688;325.85;1.805222034;327.45;2.090668398;328.85;1.054416713;290.1925;0;1.313814433;0;0;0;-0;0;0;-0;0;0;-0;96.9110526316;30;30;0;0;0;0;0;0;3.6;7.4226804124;1.313814433;0;0;0;0;45;45;0;0
2023-12-09T06:00:00;73.01;125.4;177.2313948638;1.815710337;325.85;1.702832022;327.35;1.924197191;328.05;1.071822803;289.7175;0;0;0;0;0;0;0;0;0;12;3.2797630333;1;94.4402260587;30;29.4130786942;0;0;0;0;0;0;8.9869213058;18.5297346511;3.2797630333;0;0;0;0;45;45;0;0
2023-12-09T07:00:00;76.04;139.7;182.7523271169;1.488030961;325.45;1.5465945;326.15;1.7858235;327.65;1.11359275;289.965;0;0.0534688516;0;0;0;-0;0;0;-0;19.7;5.4207579525;1;91.3518346677;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T08:00:00;82.4;142.9;192.5625318349;1.27181691;326.45;1.347214616;327.25;1.544177028;328.55;1.214933337;290.4575;0;0;0;0;0;-0;0;0;-0;22.1988586311;6.0158810805;1;88.2637521158;30;30;0;0;0;0.7011413689;1.5045952123;0.5416542764;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T09:00:00;84.93;140.6;183.1112245324;1.285916032;326.55;1.374790305;327.45;1.574317084;328.75;1.30865197;291.3225;0;0;0;0;0;-0;0;0;-0;20.5143479502;5.5403957696;1;85.1759783722;30;30;0;0;0;0.0856520498;0.183802682;0.0661689655;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T10:00:00;91.51;136.8;174.4755566617;1.313593848;325.35;1.41236045;326.25;1.6313739;327.65;1.23664845;291.1075;0;0.8514484487;0;0;0;-0;0;0;-0;16.8;4.6227783554;1;82.0885134059;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T11:00:00;91.01;137;168.2279062163;1.33302316;326.35;1.433180368;327.55;1.64388096;329.15;1.202372364;290.6275;0;0.9144222344;0;0;0;-0;0;0;-0;17;4.5598045698;1;79.0013571862;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T12:00:00;91.94;134.6;179.9746956929;1.276941447;326.45;1.374790305;327.45;1.565921685;328.65;1.280686226;290.4375;0;1.5243886584;0;0;0;-0;0;0;-0;14.6;3.9498381458;1;75.914509682;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T13:00:00;94.2;131.8;167.1608085097;1.254579831;326.45;1.31147856;326.75;1.5142776;328.35;1.154305821;290.1;0;2.2111258592;0;0;0;0;0;0;0;12;3.2631009449;1;73.0384971784;30;29.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T14:00:00;90.67;130.8;157.8331012313;1.24012956;326.35;1.322407548;327.25;1.516257185;328.65;1.089588754;289.68;0;2.2277844925;0;0;0;0;0;0;0;12;3.2464423116;1;71.215403855;30;28.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T15:00:00;85.63;129.2;159.3755711671;1.274746416;325.95;1.378202466;327.05;1.570374702;328.25;1.11139339;290.195;0;2.2055722141;0;0;0;0;0;0;0;12;3.2686545901;1;71.0767033673;30;27.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T16:00:00;83.5;128.2;150.1424162189;1.27790256;326.15;1.37988966;327.15;1.563008967;328.25;1.045380487;289.5825;0;2.2055722141;0;0;0;0;0;0;0;12;3.2686545901;1;71.9906483285;30;26.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T17:00:00;80.08;127.9;147.7920868065;1.292425579;326.25;1.398054276;327.35;1.572829947;328.25;0.873448477;288.455;0;2.2055722141;0;0;0;0;0;0;0;12;3.2686545901;1;73.220291369;30;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-09T18:00:00;79.04;125.1;161.4314389431;1.314189822;326.25;1.40938058;327.15;1.5884246;328.15;0.715943155;287.6675;0;0.1108995367;0;0;0;0;0;0;0;12;3.2742086194;1;71.3714733879;30;28.8244211543;0;0;0;0;0;0;9.2755788457;19.1249048365;3.3851081561;0;0;0;0;45;45;0;0
2023-12-09T19:00:00;77.43;122.5;163.936752087;1.319335344;326.45;1.403338299;327.05;1.581444989;328.05;0.610716162;286.565;0;0;0;0;0;0;0;0;0;12;3.2797630333;1;71.9558323519;30;26.5130786942;0;0;0;0;0;0;8.9869213058;18.5297346511;3.2797630333;0;0;0;0;45;45;0;0
2023-12-09T20:00:00;69.45;117.4;173.2669367143;1.323279125;326.05;1.40318301;326.65;1.568172676;327.45;0.614764388;286.885;0;4.5253608247;0;0;0;-0;0;0;-0;0;0;-0;68.8696894003;30;30;0;0;0;0;0;0;12.4;25.5670103093;4.5253608247;0;0;0;0;45;45;0;0
2023-12-09T21:00:00;64.46;111.7;158.1964233216;1.333865358;326.05;1.402228892;326.35;1.56634838;327.15;0.5862149995;286.5638209403;0;2.4451546392;0;0;0;-0;0;0;-0;0;0;-0;65.7838550629;30;30;0;0;0;0;0;0;6.7;13.8144329897;2.4451546392;0;0;0;0;45;45;0;0
2023-12-09T22:00:00;60.41;107.9;155.7065128593;1.332564288;325.95;1.375391875;325.65;1.547063165;326.65;0.598168895;286.6208804676;0;1.0583505155;0;0;0;0;0;0;0;0;0;0;62.698329309;30;30;0;0;0;0;0;0;2.9;5.9793814433;1.0583505155;0;0;0;0;45;45;0;0
2023-12-09T23:00:00;56.84;102.2;150.0312204016;1.353075027;325.25;1.39720928;325.15;1.621250736;326.75;0.6652175704;286.4119732151;0;0;0;0;0;-0;0;0;-0;0;0;-0;62.5604805287;30;27.2;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-10T00:00:00;46.18;95.7;124.2086071449;1.39294233;326.45;1.436903107;326.25;1.61058476;327.15;1.28980226;286.1734942569;0;0;0;0;0;-0;0;0;-0;0;0;-0;69.2647507964;30;20.7;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-10T01:00:00;33.69;92.2;119.9873059945;1.35225941;325.75;1.425099744;325.55;1.60060989;326.15;0.6070508679;286.4921994884;0;0;0;0;0;-0;0;0;-0;0;0;-0;79.6525611635;30;17.2;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-10T02:00:00;21.51;95.1;121.4137003391;1.673478204;326.35;1.60056792;326.75;1.821011148;327.75;0.6090902211;286.3021365157;0;0;0;0;0;-0;0;0;-0;0;0;-0;86.9867011705;30;20.1;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-10T03:00:00;13.21;97.5;121.3782421599;1.541104824;326.35;1.5558279;326.85;1.742627976;327.55;0.607585409;286.5975;0;0;0;0;0;-0;0;0;-0;0;0;-0;91.7937919741;30;22.5;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-10T04:00:00;5.99;98.9;122.7575418059;1.44087207;326.15;1.523326332;327.05;1.701512765;327.85;0.6184738639;286.4235679757;0;0;0;0;0;-0;0;0;-0;0;0;-0;95.126717858;30;23.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-10T05:00:00;10;103.3;121.1479674779;1.469781006;326.25;1.535657118;327.05;1.719474526;327.85;0.622041938;286.565;0;0;0;0;0;-0;0;0;-0;0;0;-0;93.827731502;30;28.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-10T06:00:00;18.09;111.5;122.7160629318;1.60799661;326.15;1.525834739;325.05;1.814312736;327.35;0.609910687;286.515;0;0;0;0;0;0;0;0;0;0;0;-0;90.7394013605;30;30;0;0;0;0;0;0;4.7748511882;9.8450539963;1.7425745574;0;0;0;0;45;45;1.7251488118;1.7425745574
2023-12-10T07:00:00;23.97;116.7;124.1314672552;1.528590769;326.25;1.567906866;327.05;1.76727276;327.95;0.606421668;286.595;0;0;0;0;0;0;0;0;0;12;3.2853178319;1;97.443108559;30;20.6978579183;0;0;0;0;0;0;9.0021420817;18.5611176943;3.2853178319;0;0;0;0;45;45;0;0
2023-12-10T08:00:00;41.85;120.8;116.7867521037;2.23469265;327.65;1.773089802;326.45;2.13024331;326.95;0.6290622;286.55;0;0;0;12;3.3019845396;1;0;0;0;0;0;0;99.8784281893;30;24.7521892559;0;0;0;0;0;0;9.0478107441;18.6552798847;3.3019845396;0;0;0;0;45;45;0;0
2023-12-10T09:00:00;60.86;122.8;122.1559094753;2.051308932;325.85;1.765193846;326.95;2.110047346;328.95;0.688872728;286.815;0;0;0;0;0;0;0;0;0;12;3.2297871252;1;100;30;26.9500183291;0;0;0;0;0;0;8.8499816709;18.2473848884;3.2297871252;0;0;0;0;45;45;0;0
2023-12-10T10:00:00;65.78;126.5;118.8708455948;2.045819256;325.85;1.789861014;327.05;2.11629528;329.15;0.617774733;286.6825;0;0.2483247306;0;0;0;0;0;0;0;12;3.2186855786;1;96.9110526316;30;30;0;0;0;0;0;0;9.5;19.587628866;3.4670103093;0;0;0;0;45;45;0;0
2023-12-10T11:00:00;67.35;126.7;111.443300621;2.019039598;325.75;1.777015396;326.95;2.100874103;329.05;0.643967446;286.6025;0;0.315763839;0;0;0;0;0;0;0;12;3.224236161;1;93.8224141579;30;30;0;0;0;0;0;0;9.7;20;3.54;0;0;0;0;45;45;0;0
2023-12-10T12:00:00;69.68;124.2;106.6534583927;2.311774752;326.75;1.868023144;327.85;2.322407152;329.95;0.635390145;286.52;0;0;0;0;0;0;0;0;0;12;3.1742946282;1;92.310848715;30;28.5020740414;0;0;0;0;0;0;8.6979259586;17.933867956;3.1742946282;0;0;0;0;45;45;0;0
2023-12-10T13:00:00;67.2;126.2;107.3652488867;2.554478868;328.55;1.916249472;327.95;2.42043788;330.15;0.654697272;286.5825;0;0.1943250856;0;0;0;0;0;0;0;12;3.1632006876;1;89.2226702618;30;30;0;0;0;0;0;0;9.2;18.9690721649;3.3575257732;0;0;0;0;45;45;0;0
2023-12-10T14:00:00;67.1;127.3;118.2139985435;2.58184051;328.95;1.905236544;327.75;2.415444849;330.05;0.628765936;286.5825;0;0.5902216037;0;0;0;0;0;0;0;12;3.1687474685;1;86.1348006263;30;30;0;0;0;0;0;0;10.3;21.2371134021;3.7589690722;0;0;0;0;45;45;0;0
2023-12-10T15:00:00;69.67;127.8;128.3347910768;2.537766414;328.95;1.895801688;327.95;2.384419226;330.25;0.620628275;286.46;0;0.7837890138;0;0;0;0;0;0;0;12;3.1576542852;1;83.0472397778;30;30;0;0;0;0;0;0;10.8;22.2680412371;3.941443299;0;0;0;0;45;45;0;0
2023-12-10T16:00:00;75.84;127.7;141.9560491877;1.468039251;325.25;1.51285062;326.65;1.76308975;328.65;0.647989775;286.61;0;1.7817103202;0;0;0;0;0;0;0;12;3.2464423116;1;83.1996785948;30;26.9222936361;0;0;0;0;0;0;13.7777063639;28.4076419874;5.0281526318;0;0;0;0;45;45;0;0
2023-12-10T17:00:00;80.3;130.3;163.6654262272;1.930933376;325.95;1.728668754;327.35;2.079434428;329.35;0.57198324;286.3625;0;2.2666412461;0;0;0;0;0;0;0;12;3.207585558;1;81.9018849427;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-10T18:00:00;80.3;130.3;166.0116891507;1.853709975;325.65;1.640498178;325.75;1.960242426;327.35;0.64110822;286.5875;0;2.1555720829;0;0;0;0;0;0;0;12;3.3186547213;1;80.60422107;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-10T19:00:00;85.42;128.5;159.1377181679;1.791201256;326.95;1.65517089;327.05;1.884160609;328.05;0.580653341;286.455;0;2.1944637709;0;0;0;0;0;0;0;12;3.2797630333;1;81.2014238058;30;26.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-10T20:00:00;80.76;125;163.2729755534;1.742965135;326.65;1.59169826;325.75;1.844934048;327.35;0.581807309;286.3975;0;2.1555720829;0;0;0;0;0;0;0;12;3.3186547213;1;85.4827773476;30;23;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-10T21:00:00;78.05;122.8;155.0407659035;1.589171666;326.55;1.543645408;325.95;1.794388178;327.75;0.62185831;286.7125;0;2.1777982194;0;0;0;0;0;0;0;12;3.2964285848;1;92.0794922278;30;20.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-10T22:00:00;77.14;119.7;148.2548935463;1.77516312;327.15;1.643520018;326.85;1.89838704;328.35;0.990149697;289.69;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;89.3071263838;30;29.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-10T23:00:00;78.02;114.5;136.3871805088;1.32994536;327.15;1.38232392;327.65;1.583063632;329.05;1.077445642;290.44;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;92.008721987;30;24.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T00:00:00;69.16;110.1;127.9097951834;1.305710483;327.25;1.35277704;327.15;1.572143038;328.95;1.017534774;290.8675;0;1.8612371134;0;0;0;-0;0;0;-0;0;0;-0;88.9205737464;30;30;0;0;0;0;0;0;5.1;10.5154639175;1.8612371134;0;0;0;0;45;45;0;0
2023-12-11T01:00:00;34.44;109.3;123.753638227;1.400966994;327.05;1.474568384;327.55;1.70416387;329.35;1.023240292;291.105;0;1.5692783505;0;0;0;0;0;0;-0;0;0;0;85.8327343206;30;30;0;0;0;0;0;0;4.3;8.8659793814;1.5692783505;0;0;0;0;45;45;0;0
2023-12-11T02:00:00;15.5;110.4;116.241359097;1.40367266;327.15;1.47595899;327.65;1.700746113;329.45;1.3142600222;290.3828668704;0;0;0;0;0;-0;0;0;-0;0;0;-0;82.7452036787;30;30;0;0;0;0;0;0;3.9667994487;8.1789679354;1.4476773246;0;0;0;0;45;45;1.4332005513;1.4476773246
2023-12-11T03:00:00;12.72;106.5;116.8339031837;1.42127208;327.15;1.495242806;327.75;1.720043919;329.45;0.994347389;291.0925;0;0;0;0;0;0;0;0;-0;0;0;-0;79.6579817899;30;30;0;0;0;0;0;0;1.1018887357;2.2719355376;0.4021325902;0;0;0;0;45;45;0.3981112643;0.4021325902
2023-12-11T04:00:00;8.62;106.6;117.7983235259;1.283824527;327.05;1.364064172;327.75;1.584233196;329.55;0.989350138;291.345;0;0;0;0;0;0;0;0;-0;0;0;-0;76.5710686233;30;30;0;0;0;0;0;0;1.1753479848;2.4233979068;0.4289414295;0;0;0;0;45;45;0.4246520152;0.4289414295
2023-12-11T05:00:00;11.82;115.3;136.1764932181;1.295681052;327.05;1.384878494;327.75;1.606130344;329.55;1.6839900621;291.1844409966;0;0;0;0;0;0;0;0;0;12;3.196487061;1;84.4936596556;30;19.5412642678;0;0;0;0;0;0;8.7587357322;18.0592489324;3.196487061;0;0;0;0;45;45;0;0
2023-12-11T06:00:00;38.04;122.4;154.9338859763;1.33400246;327.45;1.33542944;325.15;1.641664944;327.95;1.783739911;291.007286286;0;0;0;0;0;0;0;0;0;12;3.2853178319;1;85.1979914283;30;26.3978579183;0;0;0;0;0;0;9.0021420817;18.5611176943;3.2853178319;0;0;0;0;45;45;0;0
2023-12-11T07:00:00;74.59;125;211.3656872643;1.58860647;327.25;1.572011532;327.45;1.829254056;329.35;0.958184969;290.785;0;0;0;0;0;0;0;0;0;12;3.207585558;1;82.9412051745;30;29.2108531319;0;0;0;0;0;0;8.7891468681;18.1219523053;3.207585558;0;0;0;0;45;45;0;0
2023-12-11T08:00:00;91.36;127.4;213.0309682559;1.345478457;327.05;1.404761082;327.05;1.631278768;329.05;1.2446187552;290.6326468003;0;2.2499906431;0;0;0;0;0;0;0;12;3.224236161;1;84.6960689488;30;25.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T09:00:00;97.98;134.4;222.3011892507;1.298409102;326.85;1.33531752;325.95;1.586945857;327.85;1.91678846;288.2657488954;0;1.5251791854;0;0;0;-0;0;0;-0;14.4;3.9490476188;1;81.6086519735;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T10:00:00;98.33;133.2;242.9325901427;1.45210604;326.85;1.51746732;327.65;1.758901144;329.55;8.5936759423;294.6381668838;0;1.958091037;0;0;0;-0;0;0;-0;13.2;3.5161357671;1;78.5215437398;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T11:00:00;93.36;130.3;260.6346320144;1.336242259;327.25;1.418979119;327.85;1.623640228;329.35;9.3993896668;295.2015715475;0;2.2666412461;0;0;0;0;0;0;0;12;3.207585558;1;77.2242179012;30;28.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T12:00:00;90.68;122.3;249.231190105;1.202043184;326.35;1.27641962;327.45;1.472201276;329.55;10.783541798;296.7907848311;0;2.2777397431;0;0;0;0;0;0;0;12;3.196487061;1;84.3480744268;30;20.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T13:00:00;89.31;121.5;246.2880554808;0.8676598;328.15;0.600161207;320.25;0.9020752;325.65;13.2069315569;296.9901698189;0;5.4742268041;0;0;0;-0;0;0;0;0;0;0;81.260692251;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;1.5;1.6025641026;0;0;45;45;0;0
2023-12-11T14:00:00;88.03;124.1;258.6490956092;0;330.65;0.152016739;323.25;0.251004383;329.25;19.758791492;298.6248527438;0;2.3387543494;0;12;3.1354724547;1;0;0;-0;0;0;0;86.489408287;30;22.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T15:00:00;92.51;123.7;254.1913128605;0.545265846;328.55;0.423635387;317.05;0.659807572;324.55;15.3255067418;297.4770448033;0;2.2222319982;0;12;3.251994806;1;0;0;0;0;0;0;92.138654083;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T16:00:00;95.92;126.7;257.3456652055;1.410897096;325.35;1.412743776;324.55;1.671336335;326.85;20.7190729942;300.5407692222;0;2.1277807048;0;0;0;0;0;0;0;12;3.3464460994;1;94.6294402176;30;24.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T17:00:00;105.51;131.2;271.0227801283;1.244729472;326.25;1.166530968;322.75;1.45980054;326.15;14.3322492993;297.6783787733;0;2.0944182304;0;12;3.3798085737;1;0;0;0;0;0;0;92.3831351683;30;29.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T18:00:00;117.99;133.7;303.1110786844;1.248067486;326.55;1.197878361;324.05;1.44733545;327.35;22.3677506109;299.8178756535;0;1.6854293307;0;0;0;-0;0;0;-0;13.7;3.7887974734;1;89.2949494864;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T19:00:00;122.64;134.5;317.599523912;1.18478512;326.65;1.184221323;325.25;1.33625485;328.15;30.4270208066;300.2444991795;0;1.517891389;0;0;0;-0;0;0;-0;14.5;3.9563354151;1;86.207072623;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T20:00:00;121.35;134.2;343.1462483304;1.216452884;325.45;1.2090158;322.95;1.503245086;326.05;31.7294676245;300.8734171588;0;1.4616233257;0;0;0;-0;0;0;-0;14.2;4.0126034784;1;83.1195045473;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T21:00:00;114.03;135.7;337.246886228;1.24993655;326.55;1.226673978;324.85;1.47577712;327.85;29.5827106557;299.4367578163;0;1.168667942;0;0;0;-0;0;0;-0;15.7;4.3055588621;1;80.0322452285;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T22:00:00;99.24;132.9;339.4912197187;1.25977152;326.75;1.2445504;325.15;1.495512813;328.05;16.282210214;294.9066248194;0;1.9484815434;0;0;0;-0;0;0;-0;12.9;3.5257452607;1;76.9452946355;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-11T23:00:00;96.48;125.1;366.2033741215;1.243719394;326.85;1.220596722;325.25;1.441996866;327.75;8.8184531597;291.2667136711;0;2.1777982194;0;0;0;0;0;0;-0;12;3.2964285848;1;81.1218106324;30;23.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T00:00:00;86.82;120.6;363.945929282;1.255142229;327.25;1.269487575;326.45;1.441805203;328.05;2.8335628077;285.4575967528;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;0;78.0347510829;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0.6;0.641025641;0;0;45;45;0;0
2023-12-12T01:00:00;88.05;123.3;323.4744358799;1.214582421;327.05;1.256011008;326.55;1.356355682;327.85;1.285601552;286.58;0;2.1833537885;0;0;0;0;0;0;0;12;3.2908730156;1;84.1058949762;30;21.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T02:00:00;87.06;123.5;305.1053595309;1.171179845;327.25;1.241058496;326.55;1.2403534;327.25;1.231073171;286.695;0;2.1500145822;0;12;3.3242122219;1;0;0;0;0;0;0;89.9659054393;30;21.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T03:00:00;85.62;123.9;301.8688689537;1.186445733;327.25;1.246660092;326.45;1.246464232;326.95;1.136442778;286.3775;0;2.1500145822;0;12;3.3242122219;1;0;0;0;0;0;0;95.4042772698;30;21.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T04:00:00;84.42;124.7;317.0314969992;1.192085102;326.95;1.1436825;323.15;1.3476567;325.65;1.458981677;287.62;0;2.133339756;0;12;3.3408870481;1;0;0;0;0;0;0;100;30;22.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T05:00:00;87.01;135.7;337.1857040607;1.233615816;326.45;1.213962664;324.75;1.33791966;325.35;1.178226761;286.7325;0;1.0668623705;0;15.7;4.4073644336;1;0;0;-0;0;0;-0;96.9110526316;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T06:00:00;89.03;153.9;346.8076591595;1.194017121;326.45;1.19601909;325.35;1.292642424;325.95;1.216373158;286.605;0;0;0;30.0620806907;8.4391430087;1;0;0;-0;0;0;-0;93.8224141579;30;30;0;0;0;3.8379193093;8.2358783461;2.9649162046;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T07:00:00;107.41;165.3;336.6898896455;1.265953701;325.25;1.280466927;324.25;1.469014354;325.75;1.308849721;286.9425;0;0;0;0;0;-0;0;0;-0;38.3056418392;10.8775936236;1;90.7340845481;30;30;0;0;0;6.9943581608;15.0093522763;5.4033668195;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T08:00:00;121.09;169.4;326.710276183;1.319801211;326.45;1.333560376;325.75;1.520480766;327.05;1.8583187369;288.0650516565;0;0;0;12;3.3686861913;1;0;0;0;29.508754085;8.2017820922;1;87.6460637712;30;30;0;0;0;7.891245915;16.9340041094;6.0962414794;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T09:00:00;146.33;174.3;314.0762003936;1.331786444;326.25;1.371504054;325.85;1.5625431;327.15;3.5483431432;286.9762578354;0;0;0;12;3.3798085737;1;0;0;0;33.1162840663;9.1891344024;1;84.5583517964;30;30;0;0;0;9.1837159337;19.7075449221;7.094716172;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T10:00:00;131.94;168.6;322.8261924553;1.328081892;326.25;1.372945024;325.95;1.55826216;327.15;6.9856822621;290.8311375046;0;0;0;12;3.3798085737;1;0;0;0;28.9225899453;8.0254646246;1;81.4709485928;30;30;0;0;0;7.6774100547;16.4751288727;5.9310463942;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T11:00:00;129.85;162.3;341.8524589703;1.4531413;325.65;1.456395374;325.35;1.640036508;326.35;19.8346575784;296.836107451;0;0;0;0;0;-0;0;0;-0;36.2073018869;10.1810322134;1;78.3838541295;30;30;0;0;0;6.0926981131;13.0744594702;4.7068054093;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T12:00:00;122.9;153.8;320.3423632903;1.310874192;325.55;1.344198372;325.05;1.516592945;326.05;23.5387632885;297.3890355143;0;0;0;0;0;-0;0;0;-0;29.9360425195;8.4592583341;1;75.2970683757;30;30;0;0;0;3.8639574805;8.2917542499;2.98503153;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T13:00:00;124.57;145.7;319.7871607164;1.232720456;325.45;1.268358582;324.95;1.44872046;326.15;25.4964451627;297.3227868366;0;0;0;0;0;-0;0;0;-0;24.0159208102;6.7752321868;1;72.2105913004;30;30;0;0;0;1.6840791898;3.6139038407;1.3010053826;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T14:00:00;127.18;141.4;346.8792931638;1.254903;325.65;1.28842304;325.15;1.46792873;326.25;23.313305033;296.8342421755;0;0;0;0;0;-0;0;0;-0;20.8753296758;5.8795515181;1;69.1244228729;30;30;0;0;0;0.5246703242;1.1259019833;0.405324714;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T15:00:00;123.7;139.6;333.6309226669;1.269907275;325.65;1.335363687;325.85;1.502071325;326.65;26.9268267966;298.4857818439;0;0;0;0;0;-0;0;0;-0;19.590690529;5.4814186702;1;66.0385630622;30;30;0;0;0;0.009309471;0.0199774057;0.007191866;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T16:00:00;120.14;143.2;335.8517264804;1.270985904;325.55;1.34449496;325.95;1.513136016;326.75;27.7573754349;298.4413129014;0;0;0;0;0;-0;0;0;-0;22.2433028033;6.2133061835;1;62.9530118374;30;30;0;0;0;0.9566971967;2.0529982761;0.7390793794;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T17:00:00;117.93;148.1;341.6180250345;1.840686684;326.35;1.592602014;326.85;1.89876477;327.65;20.7377689152;296.4159787335;0;0;0;0;0;-0;0;0;-0;25.9448739437;7.1391310536;1;59.8677691678;30;30;0;0;0;2.1551260563;4.6247340264;1.6649042495;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T18:00:00;110.88;149.2;339.1713138118;2.417270544;326.95;1.899371936;328.35;2.28357371;328.65;14.6718914821;294.0317629864;0;0;0;0;0;-0;0;0;-0;26.8746990127;7.2705966655;1;56.7828350225;30;30;0;0;0;2.3253009873;4.9899162817;1.7963698614;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T19:00:00;105;145.6;345.828130225;2.5021115;328.15;1.891484374;328.05;2.311313082;329.05;8.2899502269;291.3225148672;0;0;0;0;0;-0;0;0;-0;24.2514419166;6.5160313321;1;53.6982093706;30;30;0;0;0;1.3485580834;2.8939014665;1.041804528;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T20:00:00;94.22;144.5;328.5092212654;2.455428269;327.45;1.817347167;326.45;2.308924989;328.85;8.2088947293;292.2650151611;0;0;0;0;0;-0;0;0;-0;23.4144914679;6.3128170864;1;50.6138921812;30;30;0;0;0;1.0855085321;2.3294174509;0.8385902823;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T21:00:00;92.15;142.5;307.128385187;2.39399678;327.15;1.893515722;327.45;2.439019398;330.45;7.5925352791;291.8600770796;0;0;0;0;0;-0;0;0;-0;22.0887123937;5.7919597188;1;47.5298834236;30;30;0;0;0;0.4112876063;0.8825914298;0.3177329147;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T22:00:00;88.14;138.6;287.1428412371;2.539769782;328.95;1.978237763;329.25;2.54735516;332.35;7.4394327705;291.7863157861;0;0.7602633549;0;0;0;-0;0;0;-0;18.6;4.7139634492;1;44.4461830668;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-12T23:00:00;83.37;132.9;247.8441329685;2.346970794;328.55;1.968717568;329.95;2.418752085;332.65;7.5666312317;291.68757687;0;2.2227243949;0;0;0;-0;0;0;-0;12.9;3.2515024092;1;41.3627910801;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T00:00:00;77.5;126.8;205.6139618867;2.307926103;328.85;1.93825854;328.95;2.4061401;332.15;2.6323364696;286.6410651172;0;0.703644505;0;0;0;-0;0;0;-0;18.7550894026;4.7705822991;1;50.8640120669;30;18.0449105974;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T01:00:00;75.36;125.1;205.8499902136;2.095271108;328.75;1.905807336;330.35;2.25241798;332.65;2.291330049;286.6763365306;0;0;0;0;0;-0;0;0;-0;21.7184294782;5.4742268041;1;65.2730619585;30;13.3815705218;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T02:00:00;72.96;127.9;210.1064858489;2.549744652;329.55;2.063922316;331.35;2.588348658;333.75;1.4708213813;291.1885209718;0;0;0;0;0;-0;0;0;-0;22.1646088213;5.4742268041;1;77.2029649905;30;15.7353911787;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T03:00:00;73.7;130.8;196.5994283179;2.49503256;329.15;1.986880785;329.65;2.471806362;332.05;1.194403918;293.055;0;0;0;0;0;-0;0;0;-0;21.4824152815;5.4742268041;1;85.3609449903;30;19.3175847185;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T04:00:00;71.43;132.8;204.5234385167;2.401036548;328.95;2.0254722;331.15;2.484089582;333.45;2.2342842048;290.9146936389;0;0;0;0;0;-0;0;0;-0;22.0411483445;5.4742268041;1;92.0009861005;30;20.7588516555;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T05:00:00;73.02;146.4;213.8186465626;2.148084757;329.05;1.945320692;330.25;2.30404108;332.55;1.7182224259;291.7753885801;0;0;0;0;0;-0;0;0;-0;25.2369394633;6.3727285063;1;88.9128386335;30;30;0;0;0;1.1630605367;2.4958380616;0.8985017022;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T06:00:00;75.45;162.8;262.3562107167;2.141726302;329.35;1.983719045;331.65;2.340817992;333.95;1.031314617;291.9225;0;0;0;0;0;-0;0;0;-0;37.8352254849;9.3096749274;1;85.8249999812;30;30;0;0;0;4.9647745151;10.6540225646;3.8354481232;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T07:00:00;83.1;178.1;291.3726629328;2.115288;329.15;1.94945054;331.15;2.295146238;333.35;1.345356603;293.2225;0;0;0;0;0;-0;12;3.1077536472;1;37.1860124139;9.2528154982;1;82.7374701128;30;30;0;0;0;8.9139875861;19.1287287256;6.8863423412;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T08:00:00;102.41;185.8;301.367449387;1.769816142;327.35;1.727216592;328.75;1.993759668;330.35;1.5092689562;291.4240396352;0;0;0;0;0;-0;14.2896975664;3.8592784006;1;40;10.5070275368;1;79.6502489974;30;30;0;0;0;11.5103024336;24.7002198145;8.8920791332;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T09:00:00;98.83;186;295.7739583488;1.599208092;327.05;1.646485898;328.45;1.870423828;329.55;3.4950775755;290.0937050901;0;0;0;0;0;-0;14.2769975356;3.8756666876;1;40;10.6549568701;1;76.563336604;30;30;0;0;0;11.7230024644;25.1566576489;9.0563967536;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
