timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-12-13T10:00:00;103.73;187.8;279.0042678013;1.396473406;326.85;1.519073372;328.45;1.702991508;329.25;9.7169159937;297.1264073832;0;0;0;0;0;-0;15.5558007824;4.2228135671;1;40;10.7104512592;1;73.4767329019;30;30;0;0;0;12.2441992176;26.2751056172;9.4590380222;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T11:00:00;100.3;181.1;250.6188400778;1.308309825;326.85;1.4278194;328.15;1.61013708;329.15;20.5050681459;297.9581818123;0;0;0;0;0;-0;12;3.2742086194;1;38.559805714;10.3426575473;1;70.3904378602;30;30;0;0;0;10.540194286;22.6184426738;8.1426393626;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T12:00:00;100;173.7;250.8402005393;1.430845437;327.05;1.524707145;328.25;1.716122522;329.25;19.3086693861;298.6218158205;0;0;0;0;0;0;12;3.2686545901;1;33.0869754264;8.8594109404;1;67.304451448;30;30;0;0;0;8.6130245736;18.482885351;6.6538387264;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T13:00:00;97.66;168.2;250.0202482551;1.387687686;327.05;1.51079409;328.65;1.68390635;329.35;20.2705009933;299.1455898349;0;0;0;0;0;0;12;3.2464423116;1;29.0368821031;7.7615236404;1;64.2187736345;30;30;0;0;0;7.1631178969;15.3714976329;5.5337391478;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T14:00:00;102.7;164.2;250.8002015081;1.38958473;327.05;1.513277315;328.65;1.679759714;329.25;25.3033814479;299.4557176977;0;0;0;0;0;-0;0;0;-0;38.0855505502;10.1978358211;1;61.1334043887;30;30;0;0;0;6.1144494498;13.1211361584;4.723609017;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T15:00:00;104.37;160.7;260.5309342545;1.38312135;326.95;1.507528824;328.55;1.67359572;329.15;15.7876882386;296.8194601828;0;0;0;0;0;-0;0;0;-0;35.4706457122;9.5140713183;1;58.0483436798;30;30;0;0;0;5.2293542878;11.2217903171;4.0398445142;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T16:00:00;109.4;162.4;279.6039819596;1.375831161;327.05;1.469951684;327.85;1.652656887;328.85;12.559448254;295.624314842;0;0;0;0;0;-0;0;0;-0;36.6836076243;9.8903239184;1;54.963591477;30;30;0;0;0;5.7163923757;12.2669364286;4.4160971143;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T17:00:00;106.05;164.8;306.9201935055;1.502933109;327.05;1.54541934;327.35;1.744761451;328.45;11.6169498606;295.3190416378;0;0;0;0;0;-0;0;0;-0;38.3945212595;10.4226653161;1;51.8791477495;30;30;0;0;0;6.4054787405;13.7456625332;4.948438512;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T18:00:00;110.15;164.9;309.7978615397;1.454523512;326.95;1.539856916;327.85;1.725224416;328.75;6.6599146163;291.5294572185;0;0;0;0;0;-0;0;0;-0;38.5197358795;10.4031862105;1;48.7950124663;30;30;0;0;0;6.3802641205;13.6915539067;4.9289594064;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T19:00:00;105.89;159.1;310.3213654346;1.4422291;326.95;1.538967152;328.05;1.717085034;328.85;8.5847232128;293.9585496882;0;0;0;0;0;-0;0;0;-0;34.2373459865;9.2307835528;1;45.7111855966;30;30;0;0;0;4.8626540135;10.4348798573;3.7565567486;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T20:00:00;102.41;156.6;308.6376124258;1.45014744;326.75;1.476722844;325.85;1.719843862;327.75;9.474906401;294.9753570769;0;0;0;0;0;-0;0;0;-0;32.2266909949;8.8527487823;1;42.6276671096;30;30;0;0;0;4.3733090051;9.3847832728;3.3785219782;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T21:00:00;96.58;148.4;288.1654469681;1.694036509;327.25;1.646267654;327.75;1.856182008;328.55;11.7416559015;295.6896475435;0;0;0;0;0;-0;0;0;-0;26.2705383037;7.1193045094;1;39.5444569745;30;30;0;0;0;2.1294616963;4.5696602926;1.6450777053;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T22:00:00;90.88;143.4;291.4445519353;1.708348279;327.25;1.6716651;328.15;1.882665078;328.95;9.6227865352;295.2793200387;0;0;0;0;0;-0;0;0;-0;22.6091072042;6.0852169468;1;36.4615551604;30;30;0;0;0;0.7908927958;1.6971948407;0.6109901427;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-13T23:00:00;92.35;138.6;276.97812844;1.821411262;327.25;1.719162549;328.25;1.945179393;329.05;7.8511053909;294.2629265909;0;0.4766607545;0;0;0;-0;0;0;-0;18.6;4.9975660496;1;33.3789616364;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T00:00:00;84.25;128;223.0882309167;1.805700492;327.35;1.711305765;328.25;1.94002128;329.15;1.232644689;288.6107793798;0;2.2555412255;0;0;0;0;0;0;0;12;3.2186855786;1;34.5072026876;30;26;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T01:00:00;77.34;122.2;218.9653232674;1.710562896;326.75;1.673858732;327.75;1.908871146;328.85;0.9122222697;290.5341989699;0;2.2388883326;0;0;0;0;0;0;0;12;3.2353384715;1;41.7405940726;30;20.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T02:00:00;76.3;125;223.5594773119;1.71002568;326.15;1.574401024;324.55;1.838322374;326.05;0.44032382;290.8225;0;2.088856454;0;12;3.3853703501;1;0;0;0;0;0;0;46.0258936974;30;23;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T03:00:00;77.15;125.8;228.553588794;1.611040834;326.95;1.626354288;328.25;1.83274596;329.15;0.425155979;290.695;0;2.2555412255;0;0;0;0;0;0;0;12;3.2186855786;1;49.4686595291;30;23.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T04:00:00;77.19;128.8;249.3192990584;2.238321656;327.55;1.85289156;329.15;2.265772834;330.45;0.434042855;290.7125;0;2.3276641894;0;0;0;0;0;0;0;12;3.1465626148;1;49.7531863474;30;26.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T05:00:00;79.14;141.6;264.6676924614;2.441587962;327.25;1.930468908;328.55;2.369771696;329.95;0.415089876;290.745;0;0;0;0;0;-0;0;0;-0;21.3690545588;5.6526395913;1;46.6692636603;30;30;0;0;0;0.2309454412;0.4955910755;0.1784127872;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T06:00:00;82.57;154.2;297.3522526678;2.364781463;327.25;1.890019621;328.05;2.309421634;329.85;0.635818997;291.0525;0;0;0;0;0;-0;0;0;-0;30.7414385211;8.1460768737;1;43.5856493655;30;30;0;0;0;3.4585614789;7.4218057487;2.6718500695;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T07:00:00;98.48;166.7;286.1890725469;2.130727364;328.05;1.87908084;329.15;2.18036948;330.75;0.504018724;290.785;0;0;0;0;0;0;0;0;0;40;10.4330931346;1;40.5023434322;30;30;0.4063181194;0.5468615336;0.0967944914;6.2936818806;13.5057551085;4.8620718391;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T08:00:00;119.67;171.8;281.4672251128;1.826658911;327.25;1.7028628;327.15;1.986339372;328.95;0.6067184024;290.5182933778;0;0;0;12;3.3242122219;1;0;0;0;31.5804858076;8.4998538725;1;37.4193458294;30;30;0;0;0;8.2195141924;17.638442473;6.3498392903;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T09:00:00;130.65;170.3;269.9259725747;1.7084588;327.55;1.700015835;328.65;1.9514651;330.15;6.5869497874;292.1505961891;0;0;0;0;0;-0;12;3.2464423116;1;30.7062804421;8.094177284;1;34.3366565264;30;30;0;0;0;7.5937195579;16.2955355319;5.8663927915;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T10:00:00;124.96;171.5;250.2252601132;1.825883865;327.65;1.751047158;328.85;1.997297739;330.05;15.3232557423;297.4842755343;0;0;0;0;0;0;12;3.2353384715;1;31.5976116897;8.343737671;1;31.2542754923;30;30;0;0;0;7.9023883103;16.957914829;6.1048493384;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T11:00:00;126.15;168.2;240.187817607;2.015084625;327.65;1.796942752;328.35;2.06602921;329.65;19.8601389674;299.6069539623;0;0;0;0;0;0;12;3.2631009449;1;29.0596307645;7.7272909338;1;28.1722026964;30;30;0;0;0;7.1403692355;15.3226807628;5.5161650746;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T12:00:00;127.21;165.3;232.8102745438;2.197645731;327.85;1.850995915;328.65;2.177982786;329.85;19.2935044948;298.9266090431;0;0;0;0;0;-0;0;0;-0;39.0064505333;10.3361963492;1;25.0904381077;30;30;0;0;0;6.2935494667;13.5054709587;4.8619695451;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T13:00:00;119.56;162.2;242.8270037388;2.034113823;327.45;1.784069154;328.05;2.058538964;329.25;16.7247264848;296.7572374853;0;0;0;0;0;-0;0;0;-0;36.6003308292;9.8001514854;1;22.0089816954;30;30;0;0;0;5.5996691708;12.016457448;4.3259246813;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T14:00:00;123.75;160;268.4390529373;2.0790539;328.15;1.833533597;327.45;2.185873146;329.75;15.4674808626;294.4332261488;0;0;0;0;0;-0;0;0;-0;35.0444773559;9.3025275592;1;18.9278334288;30;30;0;0;0;4.9555226441;10.6341687642;3.8283007551;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T15:00:00;124.13;156.7;294.873252213;2.043494118;327.35;1.80240165;328.15;2.074514145;329.45;31.1284909537;299.5548796697;0;0;0;0;0;-0;0;0;-0;32.5449126941;8.6841654953;1;15.8469932771;30;30;0;0;0;4.1550873059;8.9164963645;3.2099386912;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T16:00:00;130.74;153.7;318.8969954832;1.99239984;327.55;1.745515512;327.55;2.03841295;329.35;21.8586414793;298.0226390169;0;0;0;0;0;-0;0;0;-0;30.3016182554;8.0995860918;1;12.7664612093;30;30;0;0;0;3.3983817446;7.292664688;2.6253592877;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T17:00:00;128.58;149.4;332.3398076919;1.828188018;327.35;1.736181384;328.75;1.970306832;329.75;25.9969550127;299.3354723642;0;0;0;0;0;-0;0;0;-0;27.1552786701;7.2083462864;1;9.6862371948;30;30;0;0;0;2.2447213299;4.8169985619;1.7341194823;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T18:00:00;127.93;145.1;345.38357793;1.35515534;327.15;1.502491025;329.25;1.673718832;329.95;20.4987066036;297.8824585657;0;0;0;0;0;-0;0;0;-0;23.9763011573;6.3423203307;1;6.6063212027;30;30;0;0;0;1.1236988427;2.411370907;0.8680935265;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T19:00:00;126.16;139.1;352.1425937881;1.426577088;327.05;1.566132934;328.95;1.743987804;329.75;17.0125707161;297.0203918201;0;0.4041475852;0;0;0;-0;0;0;-0;19.1;5.070079219;1;3.5267132021;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T20:00:00;114.27;136.6;370.3474946875;1.455942098;326.95;1.575854585;328.65;1.762975032;329.55;17.7680009441;297.6304229741;0;1.052419703;0;0;0;-0;0;0;-0;16.6;4.4218071011;1;0.4474131624;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T21:00:00;102.81;129.5;332.6827862425;1.433225136;326.75;1.56634838;328.75;1.75045678;329.65;17.2055492894;297.6017435965;0;2.283288421;0;0;0;0;0;0;0;12;3.1909383831;1;0;30;27.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T22:00:00;96.2;126.1;325.7194753159;1.414899635;326.65;1.51946789;327.85;1.708872904;328.95;14.4621000802;295.8911024648;0;2.2444396789;0;0;0;0;0;0;0;12;3.2297871252;1;3.1315789474;30;24.1;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-14T23:00:00;94.46;121.5;340.0084353795;1.472710512;326.75;1.596624139;329.05;1.781366286;329.75;5.887287446;291.6453109964;0;2.2888367189;0;0;0;0;0;0;0;12;3.1853900852;1;11.10495;30;19.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T00:00:00;85.57;111.6;353.3103700604;1.601583594;326.95;1.647683442;328.55;1.8689241;329.75;0.816126285;288.5216870085;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;16.8669973997;30;21.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T01:00:00;86.13;109.5;329.3952030014;1.651667794;327.45;1.669443488;328.75;1.90746655;330.15;0.502422767;291.035;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;24.8389949105;30;19.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T02:00:00;82.93;107.6;288.1840244996;2.055227531;327.45;1.821019542;328.55;2.11348329;330.15;0.477086569;291.0675;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;34.8101952216;30;17.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T03:00:00;80.1;111.7;259.6305576176;1.488043552;327.55;1.491624992;328.35;1.711785622;329.85;0.525843892;291.5375;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;40.4646089389;30;21.7;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T04:00:00;76.55;112.2;240.371715598;1.308171324;327.95;1.369931578;328.45;1.58032439;330.15;0.469918378;290.975;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;45.5921414254;30;22.2;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T05:00:00;75.16;123.8;273.2988467469;1.187460008;325.35;1.23649216;325.15;1.46313016;327.15;0.421915403;290.7775;0;2.1444566944;0;0;0;0;0;0;0;12;3.3297701097;1;51.1402137902;30;21.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T06:00:00;80.41;140.7;316.6360186992;1.25848444;327.55;1.31339519;328.05;1.512776473;330.45;0.494991778;291.08;0;0.0464062937;0;0;0;-0;0;0;-0;20.7;5.4278205104;1;48.0561524004;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T07:00:00;95.97;154.7;319.4285460166;1.25460921;326.55;1.306990568;326.95;1.524062206;328.95;0.522828878;291.3725;0;0;0;0;0;-0;0;0;-0;30.9894201429;8.340769183;1;44.9723994167;30;30;0;0;0;3.7105798571;7.9626177191;2.8665423789;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T08:00:00;106.95;172.2;316.1853862558;1.234555944;326.35;1.291386122;326.95;1.507727482;329.05;0.713469571;291.0584157102;0;0;0;0;0;0;12;3.3408870481;1;31.8752813293;8.5644528921;1;41.8889548083;30;30;0;0;0;8.3247186707;17.864203156;6.4311131361;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T09:00:00;121.5;171.5;322.4243408352;1.251318762;326.45;1.31710254;327.15;1.54264932;329.15;9.6543857194;293.1961855169;0;0;0;0;0;0;12;3.3297701097;1;31.3805335349;8.4170058949;1;38.8058185444;30;30;0;0;0;8.1194664651;17.4237477792;6.2725492005;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T10:00:00;117.44;168.7;290.7073058402;1.252716363;326.45;1.338854192;327.55;1.561854792;329.35;21.0133208023;298.3925866927;0;0;0;0;0;0;12;3.3075408804;1;29.3495940055;7.8451111555;1;35.7229905942;30;30;0;0;0;7.3504059945;15.7734034217;5.6784252318;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T11:00:00;109.97;164;270.43294299;1.257412806;326.55;1.328724033;327.45;1.548687404;329.35;21.4204485092;297.0635049207;0;0;0;0;0;-0;0;0;-0;37.9539018065;10.1450322755;1;32.6404709267;30;30;0;0;0;6.0460981935;12.9744596427;4.6708054714;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T12:00:00;102.75;157.9;264.7475047492;1.247125959;326.45;1.31668284;327.25;1.536833677;329.25;14.2550537191;293.1683396566;0;0;0;0;0;-0;0;0;-0;33.4071084292;8.9451301635;1;29.5582595112;30;30;0;0;0;4.4928915708;9.6413982205;3.4709033594;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T13:00:00;94.13;154.6;258.6042057222;1.259238501;326.45;1.353414984;327.75;1.57353924;329.55;12.9664669414;291.6536234467;0;0;0;0;0;-0;0;0;-0;30.9978353286;8.2570149623;1;26.4763563168;30;30;0;0;0;3.6021646714;7.7299671061;2.7827881582;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T14:00:00;88.3;156.9;267.5412126528;1.275077979;326.45;1.373261198;327.75;1.596964096;329.55;11.2524418194;291.6606647762;0;0;0;0;0;-0;0;0;-0;32.7081188818;8.7125898997;1;23.3947613127;30;30;0;0;0;4.1918811182;8.9954530433;3.2383630956;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T15:00:00;86.9;156.9;281.558558138;1.25870828;326.35;1.318157386;326.55;1.557762717;328.85;9.9881196028;291.3896956487;0;0;0;0;0;-0;0;0;-0;32.6065048946;8.7910899756;1;20.3134744682;30;30;0;0;0;4.2934951054;9.2135088098;3.3168631715;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T16:00:00;89.86;154.9;285.4119405166;1.257375033;326.45;1.332902846;327.25;1.560065471;329.25;4.5172259108;290.759493187;0;0;0;0;0;-0;0;0;-0;31.1792788478;8.3486036599;1;17.2324957523;30;30;0;0;0;3.7207211522;7.9843801549;2.8743768558;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T17:00:00;98.13;151.5;296.0970201392;1.283463585;326.45;1.376229876;327.45;1.60540846;329.35;4.4536074959;290.7268444689;0;0;0;0;0;-0;0;0;-0;28.6671499241;7.6626946739;1;14.1518251343;30;30;0;0;0;2.8328500759;6.0790774161;2.1884678698;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T18:00:00;104.33;148.1;317.4536042738;1.305359334;326.45;1.405501153;327.45;1.635288302;329.35;8.4265224277;292.9250403681;0;0;0;0;0;-0;0;0;-0;26.1411534121;6.9874988463;1;11.0714625834;30;30;0;0;0;1.9588465879;4.2035334504;1.5132720421;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T19:00:00;101.76;142.4;315.7078882744;1.302737608;326.55;1.400936216;327.55;1.626678856;329.35;10.7902852398;294.0367703885;0;0;0;0;0;-0;0;0;-0;21.9063945537;5.8555528999;1;7.9914080687;30;30;0;0;0;0.4936054463;1.0592391551;0.3813260958;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T20:00:00;93.18;139.8;326.3699832593;1.299466746;326.55;1.400936216;327.55;1.625159542;329.35;16.6100719033;296.800732893;0;0.1817106334;0;0;0;-0;0;0;-0;19.8;5.2925161708;1;4.9116615595;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T21:00:00;93.36;133.2;317.397706743;1.31852952;327.15;1.32468512;325.15;1.678092106;328.45;15.8119709921;297.0161107482;0;1.8909243521;0;0;0;-0;0;0;-0;13.2;3.583302452;1;1.8322230249;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T22:00:00;88.36;123.4;313.7732896789;1.307410268;326.55;1.374136972;326.95;1.605162236;329.05;12.9066548888;295.6317347652;0;2.2499906431;0;0;0;0;0;0;0;12;3.224236161;1;7.8057240131;30;21.4;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-15T23:00:00;86.77;121.5;296.2935211352;1.455495817;325.45;1.47746991;326.05;1.711319755;328.05;8.439200631;293.7850608795;0;2.1944637709;0;0;0;0;0;0;0;12;3.2797630333;1;15.7786276513;30;19.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T00:00:00;76.71;112.3;258.6616590348;1.434517812;324.45;1.48450688;325.15;1.7266458;327.15;0.7120897497;290.0081564045;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;20.803365578;30;22.3;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T01:00:00;67.2;110;233.0452776222;1.36732664;323.55;1.432180083;324.05;1.67863212;326.15;0.561587668;291.4175;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;28.2486536625;30;20;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T02:00:00;63.21;111.9;219.7403889365;1.518449418;323.75;1.467120108;324.25;1.701144828;325.55;0.5326314;291.58;0;0;0;0;0;-0;0;0;-0;19.2148407;5.4742268041;1;53.9193453234;30;2.6851593;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T03:00:00;60.37;113.2;193.1483845651;1.35869481;322.85;1.401003368;323.35;1.59460818;324.55;0.527325473;291.255;0;0;0;0;0;0;0;0;0;12;3.4744120872;1;64.8563551867;30;16.679718292;0;0;0;0;0;0;9.520281708;19.6294468206;3.4744120872;0;0;0;0;45;45;0;0
2023-12-16T04:00:00;58;117.3;190.0847864885;1.360772325;322.85;1.400158372;323.35;1.584014952;324.35;0.532324783;291.175;0;0;0;0;0;-0;0;0;-0;12;3.4855493953;1;71.5086055411;30;20.7492008096;0;0;0;0;0;0;9.5507991904;19.6923694648;3.4855493953;0;0;0;0;45;45;0;0
2023-12-16T05:00:00;54.1;131.9;187.9600299455;1.353293271;322.85;1.394258789;323.25;1.58008656;324.35;0.618414908;291.21;0;0;0;0;0;-0;0;0;-0;14.9785628434;4.3507100551;1;68.4225073121;30;30;0;0;0;0;0;0;11.9214371566;24.580282797;4.3507100551;0;0;0;0;45;45;0;0
2023-12-16T06:00:00;55.64;146.5;199.0486620373;1.36700487;322.85;1.402680769;323.25;1.592744712;324.35;0.568158488;290.725;0;0;0;0;0;-0;0;0;-0;24.4087118316;7.0898142303;1;65.336717693;30;30;0;0;0;2.0912881684;4.4877428506;1.6155874262;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T07:00:00;59.34;160.4;213.4213174223;1.396014534;323.75;1.403051504;323.55;1.598312732;324.85;0.456727032;290.89;0;0;0;0;0;-0;0;0;-0;34.586033063;9.9657034078;1;62.2512366528;30;30;0;0;0;5.813966937;12.4763238992;4.4914766037;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T08:00:00;65.1;161;208.0874824211;1.369693748;324.55;1.427128294;324.85;1.607560122;325.85;0.430977004;290.385;0;0;0;0;0;-0;0;0;-0;35.1768410555;9.9728045295;1;59.1660641607;30;30;0;0;0;5.8231589445;12.4960492372;4.4985777254;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T09:00:00;79.89;165.6;217.2473594963;1.399565196;324.55;1.446198063;324.85;1.624991662;325.75;0.541248373;291.195;0;0;0;0;0;-0;0;0;-0;38.5250072128;10.9398864681;1;56.0812001859;30;30;0;0;0;7.0749927872;15.1823879554;5.4656596639;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T10:00:00;83.66;159.2;211.3629884829;1.311033678;324.45;1.375765408;324.75;1.550195526;325.75;0.559676887;291.4775;0;0;0;0;0;-0;0;0;-0;33.8452125767;9.6109724531;1;52.9966446974;30;30;0;0;0;5.3547874233;11.4909601359;4.1367456489;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T11:00:00;81.64;160.1;209.3757938348;1.273813283;324.45;1.349240368;324.75;1.526587401;325.85;0.495607941;290.7775;0;0;0;0;0;-0;0;0;-0;34.5184560234;9.7861491895;1;49.9123976645;30;30;0;0;0;5.5815439766;11.9775621815;4.3119223853;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T12:00:00;75.81;156.9;226.8735676106;0.912167586;326.45;0.648572203;318.25;1.02934223;325.35;0.500011156;290.855;0;0;0;32.2624920652;9.0568509598;1;0;0;-0;0;0;-0;46.8284590564;30;30;0;0;0;4.6375079348;9.9517337656;3.5826241556;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T13:00:00;71.4;157.2;243.8117246781;0.018441618;326.95;0.10402964;319.15;0.173453616;325.95;0.57130783;291.135;0;0;0;32.5541347427;9.0633072604;1;0;0;-0;0;0;-0;43.744828842;30;30;0;0;0;4.6458652573;9.9696679342;3.5890804563;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T14:00:00;70.59;153.6;267.7966048515;0;326.25;0.113493875;322.65;0.15372212;326.65;0.635087907;289.2875;0;0;0;0;0;-0;0;0;-0;29.8683199888;8.3570697312;1;40.6615069907;30;30;0;0;0;3.7316800112;8.0078970197;2.8828429271;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T15:00:00;75.25;150.8;270.4206566293;0;325.05;0.110056532;321.55;0.140582712;324.95;0.530248992;286.8975;0;0;0;27.6181228456;7.9323293268;1;0;0;-0;0;0;-0;37.5784934716;30;30;0;0;0;3.1818771544;6.8280625631;2.4581025227;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T16:00:00;80.35;150.9;289.6511291941;0;323.45;0.089513616;318.95;0.11801964;322.75;0.502610832;287.0475;0;0;0;27.4983324131;8.1021245108;1;0;0;-0;0;0;-0;34.4957882538;30;30;0;0;0;3.4016675869;7.2997158518;2.6278977067;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T17:00:00;83.71;149.5;318.5564260978;0.809107453;325.05;0.65368275;319.85;0.944387955;324.65;0.425032961;287.485;0;0;0;26.6704513696;7.660144201;1;0;0;-0;0;0;-0;31.4133913066;30;30;0;0;0;2.8295486304;6.0719927691;2.1859173969;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T18:00:00;87.58;147.1;344.1066217725;1.319637528;322.85;1.35947825;323.05;1.684160968;326.35;0.373806665;287.0775;0;0;0;0;0;-0;0;0;-0;25.0634540434;7.0475241097;1;28.331302599;30;30;0;0;0;2.0365459566;4.3702702932;1.5732973056;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T19:00:00;88.12;146.5;360.6574726092;1.362157335;324.65;1.367751936;323.55;1.551651885;324.65;0.24373572;287.6975;0;0;0;24.4407197729;7.0650870654;1;0;0;-0;0;0;-0;25.2495221004;30;30;0;0;0;2.0592802271;4.4190562814;1.5908602613;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T20:00:00;81.94;141.1;354.2866437431;1.329360578;325.35;1.356136039;324.45;1.526440506;325.45;0.433562296;287.4275;0;0;0;0;0;-0;0;0;-0;20.5830678804;5.873573506;1;22.1680497797;30;30;0;0;0;0.5169321196;1.109296394;0.3993467018;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T21:00:00;74.91;133.2;341.1385507561;1.391104044;325.55;1.38639501;324.65;1.574622066;325.85;0.542084385;286.7825;0;1.7319629783;0;0;0;-0;0;0;-0;13.2;3.7422638259;1;19.0868856063;30;30;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T22:00:00;63.34;132.4;362.0730620111;1.37572064;325.15;1.379781937;324.45;1.5659007;325.65;0.546020004;286.88;0;0;0;0;0;-0;0;0;-0;19.2461644498;5.4742268041;1;23.2125184439;30;23.1538355502;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-16T23:00:00;62.41;127.7;349.9078313364;1.52311928;324.15;1.404370761;323.45;1.634194284;324.45;0.432140832;287.6325;0;0;0;0;0;-0;0;0;-0;12.648858639;3.6681484967;1;20.1312498236;30;30;0;0;0;0;0;0;10.051141361;20.7240028062;3.6681484967;0;0;0;0;45;45;0;0
2023-12-17T00:00:00;53.12;117.2;314.8907415665;1.358347858;324.25;1.366901344;323.55;1.560646056;324.95;0.438694861;287.3775;0;0;0;0;0;-0;0;0;-0;14.6561874244;4.2162702741;1;31.7968623724;30;15.9907556099;0;0;0;0;0;0;11.5530569657;23.8207360118;4.2162702741;0;0;0;0;45;45;0;0
2023-12-17T01:00:00;45.34;113;348.3707434345;1.53049201;324.15;1.415165445;322.65;1.691231514;325.25;0.805881;286.7425;0;0;0;0;0;-0;0;0;-0;19.1214651343;5.4742268041;1;56.2110144065;30;3.8785348657;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T02:00:00;42.8;117.8;345.9800107427;1.531078191;324.25;1.432262624;323.05;1.71483824;325.75;0.443056171;287.41;0;0;0;0;0;-0;0;0;-0;19.2775882756;5.4742268041;1;75.7344335952;30;8.5224117244;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T03:00:00;42.96;120.9;297.0446385704;1.503232495;324.25;1.430473303;323.25;1.704086925;325.85;0.723753;286.55;0;0;0;0;0;-0;0;0;-0;19.3091126593;5.4742268041;1;92.0259261091;30;11.5908873407;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T04:00:00;28.69;128.8;273.0296201138;1.49670616;324.25;1.433535714;323.35;1.703171979;325.85;0.565040379;286.8875;0;0;0;0;0;-0;0;0;-0;19.3091126593;5.4742268041;1;100;30;19.4908873407;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T05:00:00;26.37;140.6;283.3244973455;1.477127155;324.25;1.41910363;323.25;1.686561652;325.75;0.68015034;287.2525;0;0;0;0;0;-0;0;0;-0;20.2445594154;5.748816097;1;96.9110526316;30;30;0;0;0;0.3554405846;0.7627480356;0.2745892928;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T06:00:00;29.87;146.7;314.3912801893;1.94245554;324.85;1.551889715;323.65;1.95773262;326.35;0.57684596;286.775;0;0;0;0;0;-0;0;0;-0;24.7701948896;6.9650633701;1;93.8224141579;30;30;0;0;0;1.9298051104;4.1412126833;1.490836566;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T07:00:00;39.03;152.9;349.2021022047;1.611580848;324.05;1.4651727;323.15;1.750953425;325.65;0.7780555;286.8125;0;0;0;0;0;-0;0;0;-0;29.225714054;8.3127309684;1;90.7340845481;30;30;0;0;0;3.674285946;7.8847337896;2.8385041643;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T08:00:00;45.31;157.6;340.1025828953;1.600692431;324.25;1.446563202;322.55;1.760512792;325.45;0.7493165;286.4875;0;0;0;0;0;-0;0;0;-0;32.6322989268;9.3119357877;1;87.6460637712;30;30;0;0;0;4.9677010732;10.6603027321;3.8377089836;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T09:00:00;57.67;162.3;316.7078022108;1.59467813;324.15;1.46818055;323.35;1.754726528;325.95;0.7751265;286.41;0;0;0;0;0;-0;0;0;-0;36.14370802;10.2301605226;1;84.5583517964;30;30;0;0;0;6.15629198;13.2109269957;4.7559337184;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T10:00:00;59.17;162.7;288.9647048765;1.503705357;322.85;1.42160784;322.15;1.743775156;324.85;0.7224625;286.335;0;0;0;0;0;-0;0;0;-0;36.2612160197;10.4483946859;1;81.4709485928;30;30;0;0;0;6.4387839803;13.8171330049;4.9741678817;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T11:00:00;54.43;156.1;260.7264243915;1.762854718;324.55;1.525788572;323.95;1.844403827;326.25;0.7676735;286.295;0;0;0;0;0;-0;0;0;-0;31.6478655803;8.9136439524;1;78.3838541295;30;30;0;0;0;4.4521344197;9.5539365229;3.4394171482;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T12:00:00;49;148.1;244.4983562574;1.571793288;324.35;1.489242495;324.05;1.761727124;326.35;0.7480115;286.2375;0;0;0;0;0;-0;0;0;-0;25.7966019278;7.2536759586;1;75.2970683757;30;30;0;0;0;2.3033980722;4.942914318;1.7794491545;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T13:00:00;43.71;142.5;241.9253507687;1.567190578;324.25;1.481321357;323.85;1.74603594;326.15;0.7307275;286.2225;0;0;0;0;0;-0;0;0;-0;21.6719095471;6.1139533342;1;72.2105913004;30;30;0;0;0;0.8280904529;1.7770181392;0.6397265301;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T14:00:00;40.04;141.2;273.3577313551;1.511934275;324.25;1.448629525;323.65;1.715890288;326.05;0.739993;286.205;0;0;0;0;0;-0;0;0;-0;20.710552746;5.8523405626;1;69.1244228729;30;30;0;0;0;0.489447254;1.0503159957;0.3781137585;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T15:00:00;45.85;142.9;305.5570375474;1.563500016;324.35;1.460466464;323.55;1.737062754;326.05;0.725986;286.2475;0;0;0;0;0;-0;0;0;-0;21.9552616837;6.2040675635;1;66.0385630622;30;30;0;0;0;0.9447383163;2.0273354427;0.7298407594;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T16:00:00;56.74;144.6;327.7205784903;1.655487064;323.95;1.48408718;322.65;1.778429785;325.05;0.7239415;286.245;0;0;0;0;0;-0;0;0;-0;23.098458883;6.6342156499;1;62.9530118374;30;30;0;0;0;1.501541117;3.2221912382;1.1599888457;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T17:00:00;62.99;151.6;373.0858683691;1.660400352;324.35;1.509667895;323.85;1.793929306;326.25;0.286246733;286.1875;0;0;0;0;0;-0;0;0;-0;28.3501505075;7.984840146;1;59.8677691678;30;30;0;0;0;3.2498494925;6.9739259495;2.5106133418;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T18:00:00;76.61;156.8;389.3914281671;1.698125786;324.45;1.526650356;323.95;1.809210583;326.25;0.137200682;286.28;0;0;0;0;0;-0;0;0;-0;32.1608434806;9.0581245445;1;56.7828350225;30;30;0;0;0;4.6391565194;9.955271501;3.5838977403;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T19:00:00;73.68;156.6;384.6324397026;1.543719555;324.65;1.46847434;324.15;1.737762254;326.55;0.116269091;286.13;0;0;0;0;0;-0;0;0;-0;32.0565543273;8.9841848345;1;53.6982093706;30;30;0;0;0;4.5434456727;9.7498834178;3.5099580304;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T20:00:00;70.67;158.4;369.9810186281;1.468555482;324.95;1.452909066;324.45;1.712825079;326.85;0.122833676;286.175;0;0;0;0;0;-0;0;0;-0;33.4215072415;9.3202727119;1;50.6138921812;30;30;0;0;0;4.9784927585;10.6834608551;3.8460459078;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T21:00:00;59.79;155;372.8875517471;1.329262648;326.05;1.358463975;325.25;1.60463901;327.75;0.337735537;287.93;0;0;0;0;0;-0;0;0;-0;31.046390481;8.5285174196;1;47.5298834236;30;30;0;0;0;3.953609519;8.4841405986;3.0542906155;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T22:00:00;58.95;148.2;377.3090272224;1.40024511;326.15;1.412699008;325.35;1.673797176;327.95;0.185015418;287.0125;0;0;0;0;0;-0;0;0;-0;26.0531477805;7.1327392484;1;44.4461830668;30;30;0;0;0;2.1468522195;4.6069790118;1.6585124442;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-17T23:00:00;59.73;142.6;356.5749008935;1.489532088;325.85;1.472080962;325.25;1.740658184;327.75;0.200577572;287.43;0;0;0;0;0;-0;0;0;-0;21.8990614988;6.0157243587;1;41.3627910801;30;30;0;0;0;0.7009385012;1.5041598738;0.5414975546;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T00:00:00;47.81;135.1;290.137621858;1.419950025;325.65;1.428960984;324.95;1.674000031;327.25;0.354301816;290.065;0;0;0;0;0;-0;0;0;-0;19.7612899733;5.4742268041;1;43.1863284571;30;25.3387100267;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T01:00:00;52.9;129.2;301.1126074923;1.370845125;325.65;1.400043654;324.95;1.64350323;327.35;0.685470506;290.5425;0;0;0;0;0;-0;0;0;-0;19.7943827144;5.4742268041;1;51.2550442604;30;19.4056172856;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T02:00:00;51.16;129.6;313.5455346887;1.37962385;325.75;1.40705824;325.15;1.648308795;327.45;0.574098036;290.195;0;0;0;0;0;-0;0;0;-0;19.8275841617;5.4742268041;1;58.9368494525;30;19.7724158383;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T03:00:00;49.81;130.9;307.7320282553;1.355106375;324.65;1.347347521;323.05;1.668916065;326.65;0.564791008;290.1225;0;0;0;0;0;-0;0;0;-0;19.5649866683;5.4742268041;1;64.9730469973;30;21.3350133317;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T04:00:00;49.03;133.6;321.2062705845;1.382212;325.65;1.39697145;324.65;1.64435662;327.15;0.503257503;290.2775;0;0;0;0;0;-0;0;0;-0;19.7283054041;5.4742268041;1;68.338450118;30;23.8716945959;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T05:00:00;52.47;140.4;330.075501492;1.375391875;325.65;1.375810176;324.35;1.629086535;327.05;0.593242415;291.2975;0;0;0;0;0;-0;0;0;-0;20.2135784071;5.6182434853;1;65.2526689045;30;30;0;0;0;0.1864215929;0.4000463367;0.1440166812;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T06:00:00;62.14;146.7;338.000933442;1.48496855;325.65;1.399439286;323.75;1.691137781;326.85;0.498347571;290.1925;0;0;0;0;0;-0;0;0;-0;24.8247758139;6.9228978492;1;62.1671962692;30;30;0;0;0;1.8752241861;4.0240862362;1.448671045;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T07:00:00;83.81;151.5;325.7417571719;1.353567475;325.65;1.382248374;324.95;1.62197262;327.35;0.215301249;287.34;0;0;0;0;0;-0;0;0;-0;28.4142286446;7.8580845035;1;59.0820321812;30;30;0;0;0;3.0857713554;6.6218269428;2.3838576994;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T08:00:00;103.38;157.3;333.4237594288;1.352658125;325.65;1.39094176;325.15;1.62671523;327.45;0.3935876584;288.3792304738;0;0;0;0;0;-0;0;0;-0;32.6996985498;9.0281077527;1;55.9971766095;30;30;0;0;0;4.6003014502;9.8718915239;3.5538809486;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T09:00:00;109.24;158.8;317.749484031;1.305170469;324.85;1.35966012;324.35;1.603514214;326.45;0.6162202782;290.3648007227;0;0;0;0;0;-0;0;0;-0;33.6560859357;9.4480659954;1;52.9126295234;30;30;0;0;0;5.1439140643;11.038442198;3.9738391913;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T10:00:00;101.46;159.1;287.0806234598;1.474943316;325.75;1.46180111;325.35;1.72323224;327.75;2.2863189472;289.8149861555;0;0;0;0;0;-0;0;0;-0;34.0709105478;9.3593602865;1;49.8283908921;30;30;0;0;0;5.0290894522;10.7920374512;3.8851334824;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T11:00:00;89.03;160.6;265.7443612988;1.39786681;325.75;1.438776368;325.45;1.671434265;327.65;8.1670945676;297.5675578246;0;0;0;0;0;-0;0;0;-0;35.1618967405;9.6753366183;1;46.7444606846;30;30;0;0;0;5.4381032595;11.6697494839;4.2011098142;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T12:00:00;81.17;156.6;232.6122903355;1.513778157;325.85;1.517030832;325.95;1.759767125;327.85;8.3567494264;292.970990666;0;0;0;0;0;-0;0;0;-0;32.2409441526;8.8417377592;1;43.6608388701;30;30;0;0;0;4.3590558474;9.3541970974;3.3675109551;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T13:00:00;74.89;155.6;222.7499166696;1.974971098;332.55;1.365309282;324.25;1.631508204;324.55;12.2215312396;293.7178944757;0;0;0;34.3241880318;8.6674032659;1;0;0;-0;0;0;-0;43.5855017998;30;27.1424224371;0;0;0;4.1333895311;8.8699346161;3.1931764618;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T14:00:00;74.9;154;236.7696077639;1.98564267;330.55;1.440607659;326.25;1.923711738;329.75;14.147953629;294.2080359548;0;0;0;30.6882175939;8.0326853152;1;0;0;-0;0;0;-0;40.5021958812;30;30;0;0;0;3.3117824061;7.1068291976;2.5584585111;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T15:00:00;81.1;154.4;242.0082625728;1.801131358;326.95;1.403981839;325.45;1.808560048;327.55;8.4946885574;291.3962321067;0;0;0;0;0;-0;0;0;-0;30.5767400879;8.4278181525;1;37.4191982932;30;30;0;0;0;3.8232599121;8.2044204123;2.9535913484;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T16:00:00;89.11;157.1;252.6118640535;1.554409314;323.75;1.105864732;319.05;1.527421205;322.65;6.1140354147;289.7482990458;0;0;0;32.0283536523;9.3922368582;1;0;0;-0;0;0;-0;34.3365090049;30;30;0;0;0;5.0716463477;10.8833612612;3.918010054;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T17:00:00;95.2;158.8;285.6755480079;1.70637429;325.85;1.474943316;323.95;2.008969596;328.45;5.8602100139;289.7797002161;0;0;0;0;0;-0;0;0;-0;33.9546576859;9.2174097078;1;31.2541279856;30;30;0;0;0;4.8453423141;10.3977302879;3.7431829036;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T18:00:00;104.22;159.9;309.4112199817;2.22323484;325.45;1.777106331;326.05;2.251656924;328.75;10.2878848933;291.7468656507;0;0;0;0;0;-0;0;0;-0;34.8149235483;9.4026120457;1;28.1720552044;30;30;0;0;0;5.0850764517;10.9121812267;3.9283852416;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T19:00:00;103.01;157.6;328.0761137622;2.122708296;326.25;1.77754142;327.15;2.210173776;329.95;11.3925925136;292.4935504394;0;0;0;0;0;-0;0;0;-0;33.287896152;8.8054658283;1;25.0902906304;30;30;0;0;0;4.312103848;9.2534417338;3.3312390242;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T20:00:00;96.18;157.4;331.0907538422;2.136088332;326.35;1.84561676;327.55;2.20348096;329.95;12.101158843;292.7707950315;0;0;0;0;0;-0;0;0;-0;33.1389106321;8.7660555003;1;22.0088342329;30;30;0;0;0;4.2610893679;9.1439686006;3.2918286962;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T21:00:00;77.98;157.2;337.0231767828;2.271101625;326.45;1.87976635;328.05;2.314350311;330.25;16.847640653;295.0238115273;0;0;0;0;0;-0;0;0;-0;33.0340964896;8.6925213615;1;18.9276859811;30;30;0;0;0;4.1659035104;8.9397071039;3.2182945574;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T22:00:00;71.09;155.9;350.8326701928;2.60994642;330.35;1.99042725;328.15;2.63638752;332.15;17.1496848586;295.0498282763;0;0;0;0;0;-0;0;0;-0;32.3384164755;8.22566472;1;15.8468458441;30;30;0;0;0;3.5615835245;7.6428830997;2.7514379159;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-18T23:00:00;62.98;146.4;339.3213221068;2.30016585;327.05;1.85697664;327.15;2.313687185;329.65;11.6023357647;293.2088653925;0;0;0;0;0;-0;0;0;-0;24.9113900659;6.6242258949;1;12.7663137911;30;30;0;0;0;1.4886099341;3.1944419187;1.1499990907;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T00:00:00;55.12;134.9;302.9268171599;2.105290746;328.55;1.896108069;329.85;2.241605109;332.05;2.2185621817;289.3112251686;0;0;0;0;0;-0;0;0;-0;21.4824152815;5.4742268041;1;16.6149479823;30;23.4175847185;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T01:00:00;47.29;129.2;288.814503872;2.002317351;328.05;1.854069518;329.35;2.204337148;331.75;1.032504458;290.305;0;0;0;0;0;-0;0;0;-0;21.3662864112;5.4742268041;1;26.3409563941;30;17.8337135888;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T02:00:00;46.49;130.6;299.5819303726;2.04066534;327.65;1.729298304;326.45;2.153027424;329.95;0.717774679;290.0725;0;0;0;0;0;-0;0;0;-0;20.6945886704;5.4742268041;1;33.885257741;30;19.9054113296;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T03:00:00;45.06;130.5;305.0855291047;2.002008172;327.85;1.865840704;329.55;2.1975492;331.65;0.813953237;290.565;0;0;0;0;0;-0;0;0;-0;21.3278501196;5.4742268041;1;42.2006588147;30;19.1721498804;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T04:00:00;55.72;135.7;300.8380822516;2.395328628;328.85;1.946241234;329.75;2.427078933;332.25;0.862980724;291.255;0;0;0;0;0;-0;0;0;-0;21.5605251914;5.4742268041;1;45.2864652661;30;24.1394748086;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T05:00:00;58.95;146.4;274.9820876849;2.273296656;328.05;1.92419859;329.25;2.37208844;331.95;0.87284519;291.3225;0;0;0;0;0;-0;0;0;-0;25.1689409733;6.4252595286;1;42.2029892512;30;30;0;0;0;1.2310590267;2.641757568;0.9510327245;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T06:00:00;65.01;158.8;274.7592993972;2.45102002;328.05;1.959744382;329.05;2.46313536;331.55;0.980767704;291.36;0;0;0;0;0;-0;0;0;-0;34.4272163749;8.8523429093;1;39.1198215838;30;30;0;0;0;4.3727836251;9.3836558478;3.3781161052;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T07:00:00;79.69;172.3;264.7262372131;1.559294622;327.35;1.640319106;329.05;1.940729174;331.45;1.120826858;290.435;0;0;0;0;0;0;12;3.224236161;1;32.4067490596;8.3477810691;1;36.0369622332;30;30;0;0;0;7.8932509404;16.938306739;6.097790426;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T08:00:00;93.67;174.2;270.7486199097;1.397343584;327.45;1.521303378;328.85;1.805167473;331.45;1.3412921886;291.4640681316;0;0;0;0;0;0;12;3.2353384715;1;33.8208563769;8.7120464964;1;32.9544111686;30;30;0;0;0;8.3791436231;17.9809948994;6.4731581638;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T09:00:00;100.1;168.4;264.7644536711;1.408155056;327.55;1.504257962;328.45;1.782603002;331.05;6.6608289449;291.5150434818;0;0;0;0;0;-0;12;3.2575476836;1;29.3969259233;7.6267792656;1;29.872168359;30;30;0;0;0;7.0030740767;15.0280559586;5.4101001451;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T10:00:00;94.28;166.7;235.0415755095;1.283227154;327.75;1.319946707;327.85;1.545149333;330.25;18.952606816;297.6124314582;0;0;0;0;0;-0;0;0;-0;40;10.525514284;1;26.7902337738;30;30;0.2333448228;0.314057635;0.0555882014;6.4666551772;13.8769424404;4.9956992785;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T11:00:00;86.1;168.4;219.126187962;1.286053134;328.05;1.311694006;327.85;1.55607972;330.35;16.7559118747;296.1069979887;0;0;0;0;0;-0;0;0;-0;40;10.5070275368;1;23.708607382;30;30;2.7258950904;3.6687686277;0.6493720471;5.6741049096;12.1761907932;4.3834286855;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T12:00:00;79.71;157.1;223.83453114;1.29806215;328.15;1.367602243;329.05;1.594927152;330.85;15.4476983468;295.4152116146;0;0;0;0;0;-0;0;0;-0;33.0479750609;8.6045464995;1;20.6272891528;30;30;0;0;0;4.0520249391;8.6953324872;3.1303196954;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T13:00:00;76.5;150.8;241.8531689003;1.2975725;328.15;1.355675768;328.75;1.5912226;330.75;14.0297963412;294.3940803804;0;0;0;0;0;-0;0;0;-0;28.3233644565;7.3875074815;1;17.5462790555;30;30;0;0;0;2.4766355435;5.3146685483;1.9132806774;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T14:00:00;74.73;155.4;241.4981714193;1.280682373;328.05;1.320053031;328.45;1.545020625;330.65;13.0367944502;292.9969370429;0;0;0;0;0;-0;0;0;-0;31.7480961482;8.2954400802;1;14.4655770592;30;30;0;0;0;3.6519038518;7.8367035447;2.8212132761;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T15:00:00;80.66;143;241.6487209189;1.312664912;327.85;1.389660276;328.55;1.60413537;330.15;22.9784098422;296.2716421942;0;0;0;0;0;-0;0;0;-0;22.4319503944;5.9130634093;1;11.385183133;30;30;0;0;0;0.5680496056;1.21899057;0.4388366052;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T16:00:00;84.42;142.5;228.485620737;1.406939325;327.65;1.50284777;328.65;1.719565461;330.05;15.5072444995;294.3731858706;0;0;0;0;0;-0;0;0;-0;22.0493177812;5.8223933251;1;8.3050972463;30;30;0;0;0;0.4506822188;0.967129225;0.348166521;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T17:00:00;88.21;144.5;231.3245856475;1.738407193;327.85;1.714148533;329.05;1.97772433;330.45;9.6206503517;291.841769389;0;0;0;0;0;-0;0;0;-0;23.5818950355;6.183492442;1;5.2253193682;30;30;0;0;0;0.9181049645;1.9701823273;0.7092656378;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T18:00:00;91.81;144.7;238.9611370965;1.705806296;327.75;1.680864924;328.55;1.950510982;330.25;14.6752043091;295.4093724444;0;0;0;0;0;-0;0;0;-0;23.710033871;6.2390075046;1;2.1458494678;30;30;0;0;0;0.989966129;2.1243908347;0.7647807005;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T19:00:00;91.74;139.7;238.862865568;1.653550848;327.35;1.620025212;326.95;1.951136335;329.65;15.5577977626;295.1330964132;0;0;0;0;0;-0;0;0;-0;20.5866468613;5.4742268041;1;0;30;29.1133531387;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T20:00:00;90.8;137.6;226.2206315985;1.617501416;327.55;1.64451051;328.45;1.93576832;330.75;17.5280034419;294.9616960847;0;0.1207458894;0;0;0;-0;0;0;-0;20.525;5.3534809147;1;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T21:00:00;85.02;134.9;243.0116612874;1.62365142;327.65;1.648673934;328.55;1.94870907;330.95;7.2643009989;290.5419963562;0;0.8414498257;0;0;0;-0;0;0;-0;17.825;4.6327769784;1;0;30;27.075;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T22:00:00;79.48;128.6;267.9520246264;1.679979357;327.45;1.677398202;328.55;1.976798192;330.75;6.7139259616;290.7441832731;0;2.3442988637;0;0;0;0;0;0;0;12;3.1299279404;1;0.5;30;26.6;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-19T23:00:00;75.68;120.6;254.0437994392;1.591829766;327.35;1.633942464;328.35;1.931560128;330.75;2.8152233067;287.6083999466;0;1.6436608426;0;0;0;0;0;0;0;12;3.1299279404;1;7.4001317409;30;20.5198273461;0;0;0;0;0;0;13.0801726539;26.9694281523;4.773588783;0;0;0;0;45;45;0;0
2023-12-20T00:00:00;59.83;112;257.1472610477;1.538992334;327.25;1.629492245;328.65;1.920152682;330.95;2.1943029711;290.8408137603;0;0;0;0;0;-0;0;0;-0;12;3.1188400415;1;18.5793644911;30;16.4540258749;0;0;0;0;0;0;8.5459741251;17.6205652065;3.1188400415;0;0;0;0;45;45;0;0
2023-12-20T01:00:00;57.85;109.7;242.9279823584;1.680635488;327.75;1.715811944;329.35;2.027885475;331.65;1.223409022;291.33;0;1.715257732;0;0;0;0;0;0;-0;0;0;-0;15.4985591862;30;30;0;0;0;0;0;0;4.7;9.6907216495;1.715257732;0;0;0;0;45;45;0;0
2023-12-20T02:00:00;50.48;107.5;233.2186247673;1.646382372;328.05;1.727825157;330.05;2.043632619;332.45;1.005085596;291.9575;0;0;0;0;0;0;12;3.1687474685;1;0;0;-0;31.5577736611;30;11.8172738857;0;0;0;0;0;0;8.6827261143;17.9025280706;3.1687474685;0;0;0;0;45;45;0;0
2023-12-20T03:00:00;48;110.6;267.4056726758;1.953321573;328.85;1.877098457;330.85;2.237781642;333.35;1.102748838;291.7025;0;0;0;0;0;0;0;0;0;12;2.9859019231;1;43.824837525;30;15.4182913407;0;0;0;0;0;0;8.1817086593;16.8695023903;2.9859019231;0;0;0;0;45;45;0;0
2023-12-20T04:00:00;39.98;113;291.1166210566;2.013754176;328.85;1.902414761;330.85;2.267588736;333.35;0.927417854;291.0975;0;2.9195876289;0;0;0;0;0;0;-0;0;0;-0;40.7415076729;30;30;0;0;0;0;0;0;8;16.4948453608;2.9195876289;0;0;0;0;45;45;0;0
2023-12-20T05:00:00;31.51;127.1;305.7796259125;2.008759746;328.85;1.896842544;330.75;2.264191964;333.25;0.864374522;289.905;0;0;0;0;0;-0;0;0;-0;13.1307444432;3.2733159455;1;37.6584861537;30;30;0;0;0;0;0;0;8.9692555568;18.4933104264;3.2733159455;0;0;0;0;45;45;0;0
2023-12-20T06:00:00;40.02;133.2;324.6951537844;1.95282213;327.65;1.836754095;329.65;2.16630953;331.65;1.1556598349;290.1398542424;0;0;0;0;0;-0;0;0;-0;16.5560409271;4.2494448575;1;34.5757729367;30;30;0;0;0;0;0;0;11.6439590729;24.008163037;4.2494448575;0;0;0;0;45;45;0;0
2023-12-20T07:00:00;46.72;147.6;326.6247557446;1.878207864;326.95;1.790991406;329.05;2.113460906;331.05;3.059971729;290.9509933843;0;0;0;0;0;-0;0;0;-0;25.9658927481;6.7366272562;1;31.4933679909;30;30;0;0;0;1.6341072519;3.5066679225;1.2624004521;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-20T08:00:00;67.96;153.2;356.9657236052;1.986493262;326.95;1.829074984;328.95;2.15716007;330.85;3.2420362551;290.1124096567;0;0;0;0;0;-0;0;0;-0;30.1310587941;7.8450826714;1;28.4112712857;30;30;0;0;0;3.0689412059;6.5857107423;2.3708558672;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-20T09:00:00;72.93;156.7;329.9894848478;1.723724688;326.75;1.70647222;328.65;1.994944621;330.45;2.1516699352;288.7811580077;0;0;0;0;0;-0;0;0;-0;32.69030915;8.571842053;1;25.3294827902;30;30;0;0;0;4.00969085;8.6044868025;3.0976152489;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-20T10:00:00;70.54;152.4;318.7134497831;1.620418331;326.85;1.670439576;328.75;1.964123252;330.85;13.2472083608;292.9442360714;0;0;0;0;0;-0;0;0;-0;29.5327169958;7.6892952194;1;22.2480024735;30;30;0;0;0;2.8672830042;6.1529678203;2.2150684153;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-20T11:00:00;67.93;145.6;282.4091165739;1.641417321;327.05;1.674132936;328.85;1.922960475;330.05;13.3988777726;293.905805606;0;0;0;0;0;-0;0;0;-0;24.3596231479;6.4324578486;1;19.1668303048;30;30;0;0;0;1.2403768521;2.6617529014;0.9582310445;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-20T12:00:00;62.36;135.1;267.0018871457;1.236748177;326.05;1.360095209;327.25;1.566482684;328.45;10.3451858714;291.7559089895;0;0;0;0;0;-0;0;0;-0;17.2607836543;4.6856521509;1;16.0859662533;30;30;0;0;0;0;0;0;12.8392163457;26.472611022;4.6856521509;0;0;0;0;45;45;0;0
