timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW
2023-12-20T13:00:00;62;135.9;251.759438443;1.190739264;327.25;1.288697244;327.95;1.388921604;330.25;8.6840316817;290.5423007752;0;0;0;0;0;-0;0;0;-0;17.9543910195;4.7244799784;1;13.0054102883;30;30;0;0;0;0;0;0;12.9456089805;26.6919772793;4.7244799784;0;0;0;0;45;45;0;0
2023-12-20T14:00:00;60.59;133.4;262.8449179083;1.21403821;327.45;1.295854528;328.45;1.435546077;330.45;14.9865005812;293.8393820516;0;0;0;0;0;-0;0;0;-0;16.5260905516;4.3333648915;1;9.9251623788;30;30;0;0;0;0;0;0;11.8739094484;24.4822875225;4.3333648915;0;0;0;0;45;45;0;0
2023-12-20T15:00:00;66.8;129.8;289.3998201103;1.224115207;327.45;1.296058782;328.55;1.452998602;330.55;9.5645877227;292.0993785594;0;1.5303228601;0;0;0;0;0;0;0;12;3.1410173461;1;6.8452224942;30;30;0;0;0;0;0;0;12.8;26.3917525773;4.6713402062;0;0;0;0;45;45;0;0
2023-12-20T16:00:00;69.98;130.4;307.6320194188;1.221236065;327.45;1.291409905;328.45;1.45718441;330.55;4.1649043157;287.9941400649;0;1.7492919323;0;0;0;0;0;0;0;12;3.1410173461;1;3.7655906035;30;30;0;0;0;0;0;0;13.4;27.6288659794;4.8903092784;0;0;0;0;45;45;0;0
2023-12-20T17:00:00;73.49;129.6;345.3653138783;1.255596904;327.55;1.31735436;328.55;1.53305218;330.55;5.2275535327;288.8903219119;0;1.4573331694;0;0;0;0;0;0;0;12;3.1410173461;1;0.686266676;30;30;0;0;0;0;0;0;12.6;25.9793814433;4.5983505155;0;0;0;0;45;45;0;0
2023-12-20T18:00:00;80.24;128.9;352.3474210654;1.228165312;327.55;1.283602086;328.25;1.465556026;330.55;16.5394469074;294.5010747397;0;2.333209458;0;0;0;0;0;0;0;12;3.1410173461;1;0.8704085757;30;26.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-20T19:00:00;81.83;127.9;336.4961683428;1.245009272;327.55;1.29145887;328.25;1.495903134;330.55;26.0379567122;297.810331608;0;2.333209458;0;0;0;0;0;0;0;12;3.1410173461;1;2.1071636401;30;25.9;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-20T20:00:00;81.84;123.8;296.0372656971;1.26089072;327.55;1.3191171;328.15;1.547702508;330.55;14.8360129416;293.6650338488;0;2.333209458;0;0;0;0;0;0;0;12;3.1410173461;1;7.6595845027;30;21.8;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-20T21:00:00;77.99;118.5;249.4226361953;1.294644393;326.45;1.366946112;326.75;1.616717976;328.95;6.06584654;289.2919751777;0;5.4742268041;0;0;0;-0;0;0;-0;0;0;-0;6.1588185442;30;28.5;0;0;0;0;0;0;15;30.9278350515;5.4742268041;0;0;0;0;45;45;0;0
2023-12-20T22:00:00;66.78;114.5;235.1111172736;1.27807044;326.25;1.341973962;326.25;1.59721032;328.65;10.5698934266;292.9231009251;0;3.4670103093;0;0;0;-0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;9.5;19.587628866;3.4670103093;0;0;0;0;45;45;0;0
2023-12-20T23:00:00;61.42;105.9;239.0942719691;1.27031998;326.35;1.338975905;326.65;1.584277964;328.75;5.9678028177;291.0817441096;0;0.3284536082;0;0;0;0;0;0;0;0;0;-0;0;30;30;0;0;0;0;0;0;0.9;1.8556701031;0.3284536082;0;0;0;0;45;45;0;0
2023-12-21T00:00:00;48.88;94.3;230.067245248;1.253599132;326.35;1.311148396;326.55;1.55887772;328.75;0.855830397;291.0425;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.225;37.225;0;0
2023-12-21T01:00:00;30.16;90.2;227.5679977862;1.26715824;326.45;1.354514598;327.35;1.59099876;329.15;0.825304852;290.96;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.125;33.125;0;0
2023-12-21T02:00:00;25.08;88.4;223.0445762371;1.273680378;326.45;1.36838988;327.35;1.60459704;329.15;0.800451823;290.52;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;31.325;31.325;0;0
2023-12-21T03:00:00;20.9;88.1;219.2274651722;1.302737608;326.55;1.400936216;327.55;1.637314054;329.35;1.011707282;290.085;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.0671117401;30;16.5612438469;0;0;0;0;0;0;0;0;0;0;0;0;0;41.5387561531;41.5387561531;0;0
2023-12-21T04:00:00;3.48;91;213.6166485306;1.615139904;326.75;1.606758495;327.65;1.880012574;329.45;0.696197171;289.995;0;0;0;0;0;-0;0;0;-0;0;0;-0;22.7238997657;30;16;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-21T05:00:00;0.07;104;245.9718543143;1.562442372;325.55;1.5744346;326.25;1.845206853;327.85;0.769534169;290.2475;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.6953115863;30;29;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-21T06:00:00;0.33;115.9;274.7423387887;1.599091975;325.65;1.624315945;327.45;1.866086928;328.55;0.805521487;290.5075;0;0;0;0;0;0;0;0;-0;12;3.251994806;1;28.1520138713;30;19.9891667746;0;0;0;0;0;0;8.9108332254;18.3728520111;3.251994806;0;0;0;0;45;45;0;0
2023-12-21T07:00:00;23.85;126.3;275.0877000688;1.58135965;325.65;1.606257653;327.25;1.856677254;328.55;0.917071524;291.505;0;0;0;0;0;-0;0;0;-0;12.2233292784;3.3125169438;1;25.0702513015;30;30;0;0;0;0;0;0;9.0766707216;18.7147849929;3.3125169438;0;0;0;0;45;45;0;0
2023-12-21T08:00:00;45.12;133;280.2313998448;1.569368821;325.45;1.61479575;327.35;1.85686472;328.45;1.0802019502;290.4942041918;0;0;0;0;0;-0;0;0;-0;16.0565429342;4.3587461869;1;21.988796908;30;30;0;0;0;0;0;0;11.9434570658;24.6256846717;4.3587461869;0;0;0;0;45;45;0;0
2023-12-21T09:00:00;48.96;137.1;282.1805681407;1.628479369;325.05;1.59776992;326.35;1.89023087;327.75;2.2586470522;288.4613911475;0;0;0;0;0;-0;0;0;-0;18.3144376705;5.0310196543;1;18.9076506598;30;30;0;0;0;0;0;0;13.7855623295;28.4238398545;5.0310196543;0;0;0;0;45;45;0;0
2023-12-21T10:00:00;37.24;130.9;266.3927105591;1.62499446;325.55;1.612932282;326.95;1.872779744;328.35;14.7480979934;292.524712855;0;0;0;0;0;-0;0;0;-0;14.8415100775;4.0357787965;1;15.8268125264;30;30;0;0;0;0;0;0;11.0584899225;22.8010101495;4.0357787965;0;0;0;0;45;45;0;0
2023-12-21T11:00:00;34.29;121.7;262.931253137;1.644559475;325.65;1.639675566;327.35;1.88936349;328.55;13.5367751468;289.0175281473;0;0;0;0;0;0;0;0;0;12;3.251994806;1;17.1787385034;30;25.7891667746;0;0;0;0;0;0;8.9108332254;18.3728520111;3.251994806;0;0;0;0;45;45;0;0
2023-12-21T12:00:00;26.05;116;267.1120113556;1.532075678;325.35;1.558788184;325.95;1.840352323;327.85;27.8668228218;293.5547115876;0;0;0;0;0;-0;0;0;0;12;3.2908730156;1;24.6426668536;30;19.9826360871;0;0;0;0;0;0;9.0173639129;18.5925029132;3.2908730156;0;0;0;0;45;45;0;0
2023-12-21T13:00:00;23.51;110.8;260.9506661632;1.619097675;325.65;1.627714116;327.35;1.88509654;328.75;28.3818666756;294.0730140008;0;0;0;0;0;0;0;0;0;0;0;0;21.5612552185;30;30;0;0;0;0;0;0;4.2606364449;8.7848174121;1.5549126819;0;0;0;0;45;45;1.5393635551;1.5549126819
2023-12-21T14:00:00;11.56;110.3;244.5434207038;1.705483127;326.25;1.656483152;327.55;1.931116645;329.05;29.3528323409;294.662456075;0;0;0;0;0;0;0;0;0;0;0;0;18.4801517246;30;30;0;0;0;0;0;0;3.8933401996;8.0275055662;1.4208684852;0;0;0;0;45;45;1.4066598004;1.4208684852
2023-12-21T15:00:00;10.53;108.2;238.3727310053;1.69525224;326.15;1.647828938;327.45;1.927098717;329.05;24.6176231176;292.9861746071;0;0;0;0;0;0;0;0;-0;0;0;0;15.399356341;30;30;0;0;0;0;0;0;2.3506959696;4.8467958136;0.857882859;0;0;0;0;45;45;0.8493040304;0.857882859
2023-12-21T16:00:00;16.8;106.4;232.2083871462;1.724440976;325.95;1.6296951;326.15;1.968807104;328.35;12.1198602576;288.312726772;0;0;0;0;0;0;0;0;-0;0;0;0;12.3188690369;30;30;0;0;0;0;0;0;1.0284294867;2.1204731684;0.3753237508;0;0;0;0;45;45;0.3715705133;0.3753237508
2023-12-21T17:00:00;16.95;110.2;242.5875819149;1.870317504;328.35;1.694513568;327.25;2.069570079;330.05;7.9301025867;286.2454616874;0;0;0;0;0;0;0;0;0;0;0;0;9.2386897816;30;30;0;0;0;0;0;0;3.8198809506;7.8760431971;1.3940596459;0;0;0;0;45;45;1.3801190494;1.3940596459
2023-12-21T18:00:00;35.08;110.9;261.4652316859;1.878308592;326.35;1.698047442;326.95;2.004764202;328.85;21.2964512584;294.2986966087;0;2.1531958763;0;0;0;0;0;0;-0;0;0;0;6.1588185442;30;30;0;0;0;0;0;0;5.9;12.1649484536;2.1531958763;0;0;0;0;45;45;0;0
2023-12-21T19:00:00;39.34;106.6;243.655007249;2.20699245;325.65;1.735681941;326.05;2.177742158;327.85;9.4780785453;288.8426993591;0;0.5839175258;0;0;0;0;0;0;-0;0;0;0;3.079255294;30;30;0;0;0;0;0;0;1.6;3.2989690722;0.5839175258;0;0;0;0;45;45;0;0
2023-12-21T20:00:00;48.49;105;234.326025401;2.263000016;325.45;1.773884434;326.05;2.20862928;327.65;8.61417044;288.3516666667;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;30;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-21T21:00:00;40.97;99.1;206.2485066616;2.302717626;325.75;1.81748287;326.65;2.260789596;328.25;14.34011459;294.8083333333;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;42.025;42.025;0;0
2023-12-21T22:00:00;33.15;92.4;261.4633162908;1.914872856;325.25;1.695290013;326.45;1.989871847;327.85;9.9604762807;295.33;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;35.325;35.325;0;0
2023-12-21T23:00:00;28.77;85.7;274.2818465816;1.844988609;325.85;1.709730491;327.45;1.985203384;328.75;0.735729652;288.06;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.625;28.625;0;0
2023-12-22T00:00:00;6.05;80.3;230.6992220926;1.773671786;325.75;1.694983632;327.55;1.957735418;329.05;4.695015146;288.825;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.225;23.225;0;0
2023-12-22T01:00:00;0.01;77.5;212.1077843033;1.74964536;325.55;1.64539188;326.15;2.225741848;333.55;5.9099166893;289.2116666667;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.425;20.425;0;0
2023-12-22T02:00:00;-0.1;80.2;192.4948526347;1.716735284;326.55;1.6305345;324.65;2.403041315;334.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.125;23.125;0;0
2023-12-22T03:00:00;-0.07;82.4;182.6735250151;1.939831016;328.45;1.78741836;328.25;2.328864936;334.85;4.4124099527;290.6016666667;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.325;25.325;0;0
2023-12-22T04:00:00;-0.18;83.2;183.3749971419;1.764094232;325.75;1.66210993;326.95;2.055925632;331.55;4.488008854;290.93;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.125;26.125;0;0
2023-12-22T05:00:00;-0.25;91.9;187.1196540578;1.51644605;325.75;1.543313845;326.65;1.978348284;332.75;2.2761907247;290.6983333333;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.3729303266;30;22.9207161897;0;0;0;0;0;0;0;0;0;0;0;0;0;38.9792838103;38.9792838103;0;0
2023-12-22T06:00:00;-0.08;93.2;202.84453874;1.577151458;328.95;1.061814419;321.25;0.992064476;326.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;13.7145982968;30;18.2;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-22T07:00:00;0.81;104.3;213.7049011943;1.546546934;325.75;1.189552912;323.55;0.219599631;325.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;11.3711215738;30;29.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-22T08:00:00;31.68;108;221.7630680875;1.353640223;321.45;1.045685348;319.95;0.14051556;321.05;1.6002995889;289.4679280742;0;1.0948453608;0;0;0;-0;0;0;0;0;0;0;8.2910370932;30;30;0;0;0;0;0;0;3;6.1855670103;1.0948453608;0;0;0;0;45;45;0;0
2023-12-22T09:00:00;39.73;112.5;170.7307555955;1.209436899;318.45;0.981141084;318.35;0.14222234;319.15;2.7882045296;289.5023247311;0;2.7371134021;0;0;0;-0;0;0;0;0;0;0;5.2112606211;30;30;0;0;0;0;0;0;7.5;15.4639175258;2.7371134021;0;0;0;0;45;45;0;0
2023-12-22T10:00:00;35.64;108.6;164.9175195088;1.09755747;316.15;0.923734518;316.85;0.154680435;317.45;1.1589752496;288.777033714;0;1.313814433;0;0;0;0;0;0;0;0;0;-0;2.1317921266;30;30;0;0;0;0;0;0;3.6;7.4226804124;1.313814433;0;0;0;0;45;45;0;0
2023-12-22T11:00:00;26.45;104.1;149.1737136369;1.016433657;314.45;0.883170513;315.85;0.142840698;316.25;0.4920484584;288.4263920754;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;29.1;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-22T12:00:00;26.23;100;144.3370515644;0.951224868;312.95;0.83497916;314.65;0.1225524;315.05;0.1693200444;288.78;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.8685079034;30;26.2499174917;0;0;0;0;0;0;0;0;0;0;0;0;0;43.7500825083;43.7500825083;0;0
2023-12-22T13:00:00;26.73;102.9;110.6724633404;0.909758508;311.95;0.765073928;312.85;0.124008759;313.25;1.945151684;288.0186354814;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-22T14:00:00;25.3;98.8;115.5870111523;0.909628401;311.85;0.7772844;313.15;0.1135988;313.15;1.5894021493;287.9122287237;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;41.725;41.725;0;0
2023-12-22T15:00:00;28.86;95.2;117.7351450973;0.647734202;311.25;0.585973948;312.75;0.112462812;312.95;1.054506526;287.9386379722;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;38.125;38.125;0;0
2023-12-22T16:00:00;34.17;93.9;136.5226198457;0;310.85;0.11748802;312.15;0.15492526;312.75;1.703686606;287.6269490692;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.825;36.825;0;0
2023-12-22T17:00:00;42.41;92;158.395332222;0;310.85;0.114752975;312.45;0.14958108;312.95;1.5876905371;287.4798982032;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.925;34.925;0;0
2023-12-22T18:00:00;42.95;92.2;142.5393238588;0;310.75;0.1080028;312.45;0.140118244;312.75;1.8013367142;287.207817014;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;35.125;35.125;0;0
2023-12-22T19:00:00;50.36;90.7;127.7535899404;0;310.45;0.112762198;312.25;0.143168064;312.35;0.9931439502;287.5144929269;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.625;33.625;0;0
2023-12-22T20:00:00;40.49;90.9;119.8578862113;0;310.15;0.107522943;311.85;0.13545118;311.95;0.207638376;286.6366666667;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.825;33.825;0;0
2023-12-22T21:00:00;24.66;90;151.2488475978;0;309.95;0.116503124;312.25;0.146497684;311.95;0.3801923587;286.22;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;32.925;32.925;0;0
2023-12-22T22:00:00;25.53;83.9;188.2587487917;0;309.45;0.114439599;311.45;0.14385917;311.35;1.240806238;286.0533333333;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.825;26.825;0;0
2023-12-22T23:00:00;30.41;77.1;217.9304733291;0;309.35;0.119033915;311.85;0.15022462;311.35;0.49335206;285.97;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.025;20.025;0;0
2023-12-23T00:00:00;12;71;209.6814090765;0;309.05;0.111367395;311.45;0.137211122;310.95;1.2094251253;285.97;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;13.925;13.925;0;0
2023-12-23T01:00:00;0.04;68.1;195.9621321409;0;308.85;0.114961426;311.25;0.143056144;310.75;0.934952344;285.97;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;11.025;11.025;0;0
2023-12-23T02:00:00;-0.01;68;186.1291863532;0;308.55;0.121864092;311.45;0.148119125;310.65;1.4937624693;285.97;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.925;10.925;0;0
2023-12-23T03:00:00;-0.01;65.9;188.3056227763;0;308.15;0.11572528;310.75;0.14555196;310.15;1.4800313947;285.97;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;8.825;8.825;0;0
2023-12-23T04:00:00;-0.02;66.7;191.1023975951;0;308.05;0.113050392;311.35;0.135232936;310.35;0.8567794027;285.97;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.625;9.625;0;0
2023-12-23T05:00:00;-0.01;73.3;186.8498951385;0;307.75;0.1067437;310.65;0.128657636;309.75;1.4135323453;285.97;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;16.225;16.225;0;0
2023-12-23T06:00:00;0;84.5;199.396132949;0;307.75;0.11130444;311.15;0.13240136;310.05;1.372711984;285.7533333333;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.425;27.425;0;0
2023-12-23T07:00:00;0.1;95.2;242.9144092716;0;307.45;0.105635692;310.35;0.125648387;309.45;0.6565547413;285.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;38.125;38.125;0;0
2023-12-23T08:00:00;7.43;96.7;240.7955977737;0;307.35;0.101508642;310.55;0.120631573;309.45;0.5884175787;285.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.0263184213;30;27.0499974997;0;0;0;0;0;0;0;0;0;0;0;0;0;39.6500025003;39.6500025003;0;0
2023-12-23T09:00:00;20;102.1;256.8346328314;0;307.25;0.109449366;310.85;0.127107544;309.55;0.9251696;285.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.1;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-23T10:00:00;42.08;99.1;233.9529108381;0;306.95;0.119634086;310.05;0.142351048;308.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;42.025;42.025;0;0
2023-12-23T11:00:00;41.64;90.7;230.5344707486;0.000574989;306.85;0.13563305;310.65;0.160595407;309.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.625;33.625;0;0
2023-12-23T12:00:00;45.9;87.8;187.3112579306;0.00093733;306.55;0.14114511;310.25;0.165391179;308.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.725;30.725;0;0
2023-12-23T13:00:00;47.36;86.6;169.9985168428;0;306.25;0.13550714;309.85;0.157706472;308.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.525;29.525;0;0
2023-12-23T14:00:00;49.81;82.7;145.1175041766;0.000183269;306.25;0.132388769;310.45;0.15155367;308.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.625;25.625;0;0
2023-12-23T15:00:00;52.3;80.6;131.0813222076;0;306.05;0.123416982;310.05;0.142341255;308.45;0.9527304267;285.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.525;23.525;0;0
2023-12-23T16:00:00;53.77;83.2;145.7791907219;0;306.05;0.126580121;310.45;0.143768235;308.65;0.2597516853;285.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.125;26.125;0;0
2023-12-23T17:00:00;58.05;85.9;151.5145974961;0;305.75;0.111510093;309.45;0.124645304;307.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.825;28.825;0;0
2023-12-23T18:00:00;68.12;83.7;162.9564458749;0;305.95;0.119561338;310.45;0.13142206;308.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.625;26.625;0;0
2023-12-23T19:00:00;66.45;81;143.8254991338;0;305.65;0.114246537;309.45;0.125653983;307.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.925;23.925;0;0
2023-12-23T20:00:00;61.55;76.8;139.6003565958;0;305.75;0.1263297;310.35;0.1382212;308.35;0.1957182933;285.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.725;19.725;0;0
2023-12-23T21:00:00;53.7;74.5;119.1957519109;0;305.45;0.109913834;309.45;0.12153113;307.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;17.425;17.425;0;0
2023-12-23T22:00:00;41.56;73.1;118.254089427;0;305.65;0.11392057;310.15;0.11856525;308.15;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;16.025;16.025;0;0
2023-12-23T23:00:00;20.29;70.6;113.9898719604;0;305.35;0.113562426;309.45;0.122727275;307.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;13.525;13.525;0;0
2023-12-24T00:00:00;7.74;64.8;113.4559503613;0;305.45;0.11046504;309.95;0.117398484;307.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;7.725;7.725;0;0
2023-12-24T01:00:00;0;62.1;114.3871749407;0;305.25;0.106973136;309.35;0.11603306;307.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;5.025;5.025;0;0
2023-12-24T02:00:00;-0.03;62.8;111.3766499804;0;305.35;0.103966685;309.85;0.108173478;307.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;5.725;5.725;0;0
2023-12-24T03:00:00;-0.29;63.1;116.7026604659;0;305.25;0.09972072;309.35;0.105830153;307.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;6.025;6.025;0;0
2023-12-24T04:00:00;-0.97;63.3;113.0503608852;0;305.25;0.110108295;309.65;0.12009016;307.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;6.225;6.225;0;0
2023-12-24T05:00:00;-3.74;68.4;116.7271929495;0;304.95;0.116526907;309.45;0.122373328;307.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;11.325;11.325;0;0
2023-12-24T06:00:00;-4.97;75.3;120.9261901579;0;304.95;0.110599344;309.35;0.116810904;307.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.225;18.225;0;0
2023-12-24T07:00:00;-4.22;78.1;124.4589873492;0;304.85;0.116782924;309.55;0.123366618;307.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.025;21.025;0;0
2023-12-24T08:00:00;-2.91;81.1;114.9886968296;0;304.75;0.118338612;309.05;0.127566416;307.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.025;24.025;0;0
2023-12-24T09:00:00;-2.93;83.2;110.3596136747;0;304.75;0.120529446;309.75;0.125750514;307.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.125;26.125;0;0
2023-12-24T10:00:00;-3.13;85.1;112.5607626991;0;304.65;0.107647454;308.95;0.115064952;306.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.025;28.025;0;0
2023-12-24T11:00:00;-5.15;85.3;110.8565687316;0;304.65;0.113800256;309.55;0.1184953;307.15;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.225;28.225;0;0
2023-12-24T12:00:00;-3.57;82.6;108.602105593;0;304.45;0.111798287;308.85;0.118915;306.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.525;25.525;0;0
2023-12-24T13:00:00;-2.95;77.3;107.8718202874;0;304.55;0.111704554;309.75;0.11203192;307.15;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.225;20.225;0;0
2023-12-24T14:00:00;-3.77;76.9;108.6204235112;0;304.45;0.0997487;308.65;0.10236483;306.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.825;19.825;0;0
2023-12-24T15:00:00;-2.19;75.8;110.5637511036;0;304.55;0.106595406;309.75;0.107308896;307.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.725;18.725;0;0
2023-12-24T16:00:00;-2.26;77.7;112.9131720359;0;304.35;0.100397836;308.55;0.104569654;306.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.625;20.625;0;0
2023-12-24T17:00:00;-2.05;79.7;112.6195141381;0;304.55;0.103966685;309.85;0.105928083;307.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.625;22.625;0;0
2023-12-24T18:00:00;-2.36;80.1;115.0597256556;0;304.15;0.107451594;308.45;0.114124824;306.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.025;23.025;0;0
2023-12-24T19:00:00;-5.58;78.6;121.8039204887;0;304.25;0.12192285;309.75;0.128538721;307.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.525;21.525;0;0
2023-12-24T20:00:00;-9.07;77.9;129.1665295059;0;303.95;0.116869662;308.45;0.124256382;306.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.825;20.825;0;0
2023-12-24T21:00:00;-6.49;75.6;130.4449649201;0;304.25;0.118451931;309.85;0.122121508;307.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.525;18.525;0;0
2023-12-24T22:00:00;-3.18;75.2;130.8416001448;0;303.85;0.1124796;308.15;0.119291331;306.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.125;18.125;0;0
2023-12-24T23:00:00;-3;71.7;144.4387361505;0;304.05;0.116571675;309.65;0.117489419;306.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;14.625;14.625;0;0
2023-12-25T00:00:00;-6.09;66.7;144.1456761602;0;303.85;0.105686056;308.35;0.108102129;306.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.625;9.625;0;0
2023-12-25T01:00:00;-3.98;64.7;147.3988265768;0;304.05;0.116110005;309.65;0.118724736;306.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;7.625;7.625;0;0
2023-12-25T02:00:00;-10.12;67;149.3977734939;0;303.75;0.092289232;308.35;0.09384492;306.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.925;9.925;0;0
2023-12-25T03:00:00;-10.81;67.4;145.4034525795;0;304.15;0.09292158;309.55;0.089698284;306.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.325;10.325;0;0
2023-12-25T04:00:00;-12.49;68.9;142.6552086221;0;303.85;0.08289075;308.15;0.081656832;305.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;11.825;11.825;0;0
2023-12-25T05:00:00;-13.37;72.4;145.2580473083;0;304.15;0.092462708;309.55;0.090565664;306.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.325;15.325;0;0
2023-12-25T06:00:00;-10.14;79.3;147.9881464681;0;303.85;0.08238711;308.25;0.07968704;305.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.225;22.225;0;0
2023-12-25T07:00:00;-7.6;80.2;157.5026600077;0;304.05;0.091898911;309.45;0.09027747;306.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.125;23.125;0;0
2023-12-25T08:00:00;-5.48;82.3;148.2994979916;0;303.75;0.086973032;308.35;0.084701056;305.95;0.1638899556;288.67;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.225;25.225;0;0
2023-12-25T09:00:00;-0.11;84.1;143.5461325093;0;304.05;0.092241666;309.35;0.089796214;306.55;0.1954832;289.31;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.025;27.025;0;0
2023-12-25T10:00:00;-0.97;82.9;155.2506515593;0;303.75;0.086973032;308.35;0.084521984;305.95;0.1648772444;288.69;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.825;25.825;0;0
2023-12-25T11:00:00;-0.97;78.8;158.9382161974;0;303.95;0.09178839;309.35;0.08529703;306.55;0.1648772444;288.69;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.725;21.725;0;0
2023-12-25T12:00:00;-0.08;73.5;148.3292697794;0;303.55;0.0910749;308.15;0.089723466;305.75;0.1963470778;289.3275;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;16.425;16.425;0;0
2023-12-25T13:00:00;-0.02;68;139.9277704703;0;303.75;0.09580352;309.15;0.092103165;306.45;0.1658645333;288.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.925;10.925;0;0
2023-12-25T14:00:00;0;64.1;144.405750438;0;303.45;0.09781808;308.35;0.096121093;305.85;0.1658645333;288.71;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;7.025;7.025;0;0
2023-12-25T15:00:00;0.01;62.1;141.7134699724;0;303.75;0.08796912;309.15;0.079776576;306.35;0.1879551222;289.1575;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;5.025;5.025;0;0
2023-12-25T16:00:00;2.48;62.9;135.9195595;0;303.55;0.0831006;308.15;0.076420375;305.65;0.1824016222;289.045;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;5.825;5.825;0;0
2023-12-25T17:00:00;11.9;67.2;137.2231750092;0;303.85;0.083176146;309.35;0.07070546;306.45;0.1668518222;288.73;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.125;10.125;0;0
2023-12-25T18:00:00;20.02;71.8;151.1570104249;0;303.55;0.07743465;308.15;0.067689216;305.75;0.1668518222;288.73;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;14.725;14.725;0;0
2023-12-25T19:00:00;18.68;74.5;132.0049920576;0;303.95;0.082269594;309.35;0.06884479;306.45;0.1984450667;289.37;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;17.425;17.425;0;0
2023-12-25T20:00:00;14.31;76.6;132.0355877264;0;303.55;0.076472138;308.25;0.06345864;305.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.525;19.525;0;0
2023-12-25T21:00:00;9.92;76;120.3607704903;0;303.95;0.081181172;309.45;0.064937383;306.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.925;18.925;0;0
2023-12-25T22:00:00;3.51;75.3;120.2207613445;0;303.55;0.075667713;308.05;0.063492216;305.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.225;18.225;0;0
2023-12-25T23:00:00;5;72.5;123.4581876623;0;303.85;0.080725098;309.45;0.064937383;306.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.425;15.425;0;0
2023-12-26T00:00:00;0.08;69.7;128.2655968111;0;303.45;0.073917564;307.95;0.06331874;305.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;12.625;12.625;0;0
2023-12-26T01:00:00;0;68.3;153.3308618807;0;303.75;0.085895802;309.35;0.074605872;306.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;11.225;11.225;0;0
2023-12-26T02:00:00;-0.02;66.5;144.1320694493;0;303.45;0.073089356;307.95;0.062277884;305.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.425;9.425;0;0
2023-12-26T03:00:00;-0.11;68.3;133.6479237901;0;303.65;0.087708906;309.35;0.076267884;306.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;11.225;11.225;0;0
2023-12-26T04:00:00;-2.67;73;127.0967391877;0;303.35;0.076297263;307.85;0.065733414;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.925;15.925;0;0
2023-12-26T05:00:00;-3.69;79.2;130.8337143251;0;303.65;0.08612244;309.35;0.07294386;306.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.125;22.125;0;0
2023-12-26T06:00:00;-1.85;84.6;138.4989480073;0;303.25;0.077531181;307.85;0.065217183;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.525;27.525;0;0
2023-12-26T07:00:00;-1.34;84.3;147.102227105;0;303.55;0.085365581;309.25;0.070741834;306.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.225;27.225;0;0
2023-12-26T08:00:00;-0.92;83.9;147.824066836;0;303.25;0.080336176;307.95;0.069737352;305.55;0.1648772444;288.69;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.825;26.825;0;0
2023-12-26T09:00:00;-1.05;84.7;140.4057116457;0;303.35;0.08796912;309.15;0.07602166;306.15;0.1648772444;288.69;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.625;27.625;0;0
2023-12-26T10:00:00;-0.08;82;140.0706046343;0;303.15;0.085305424;307.95;0.078295035;305.45;0.2036283333;289.475;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.925;24.925;0;0
2023-12-26T11:00:00;-0.06;79.2;136.8858861458;0;303.25;0.091645692;309.05;0.084099486;306.05;0.4214332909;287.764533034;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.125;22.125;0;0
2023-12-26T12:00:00;-0.05;76.1;144.0974333693;0;303.15;0.084684268;307.95;0.076230111;305.45;0.1668518222;288.73;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;19.025;19.025;0;0
2023-12-26T13:00:00;-0.04;78.3;138.7610781975;0;303.15;0.092908989;308.85;0.083150964;305.85;0.1862273667;289.1225;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.225;21.225;0;0
2023-12-26T14:00:00;0;81.2;148.458026513;0;303.15;0.083588851;308.05;0.075288584;305.55;0.1683327556;288.76;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.125;24.125;0;0
2023-12-26T15:00:00;0.56;82.1;153.7613270029;0;303.25;0.08573072;309.15;0.073090755;306.05;0.1683327556;288.76;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.025;25.025;0;0
2023-12-26T16:00:00;10.03;83.3;151.0969308226;0;303.25;0.081007696;308.55;0.070891527;305.85;0.1842527889;289.0825;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.225;26.225;0;0
2023-12-26T17:00:00;47.34;85.5;166.4983771378;0;303.15;0.0793233;308.15;0.069174954;305.45;0.1698136889;288.79;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.425;28.425;0;0
2023-12-26T18:00:00;52.99;84.7;191.8866476533;0;303.35;0.080169695;308.85;0.068405504;305.95;0.1698136889;288.79;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.625;27.625;0;0
2023-12-26T19:00:00;53.66;84;203.8922204546;0;303.15;0.075627142;308.25;0.061603566;305.45;0.1698136889;288.79;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.925;26.925;0;0
2023-12-26T20:00:00;53.05;81.4;199.8455784498;0;303.35;0.080389338;308.85;0.066435712;305.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.325;24.325;0;0
2023-12-26T21:00:00;49.32;79.9;205.4860172267;0;303.05;0.079743;308.15;0.068314569;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.825;22.825;0;0
2023-12-26T22:00:00;43.95;81.9;225.144795317;0;303.25;0.080389338;308.85;0.066094356;305.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.825;24.825;0;0
2023-12-26T23:00:00;46.63;81.3;248.6654802956;0;303.05;0.0772248;308.15;0.063496413;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.225;24.225;0;0
2023-12-27T00:00:00;53.28;74.3;252.2108043252;0;303.25;0.080459288;308.95;0.064672972;305.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;17.225;17.225;0;0
2023-12-27T01:00:00;41.35;72.5;259.0564944825;0;303.75;0.085895802;309.35;0.074605872;306.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.425;15.425;0;0
2023-12-27T02:00:00;52.07;73.4;237.2388406608;0;303.45;0.073089356;307.95;0.062277884;305.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;16.325;16.325;0;0
2023-12-27T03:00:00;57.63;74.5;220.3550759741;0;303.65;0.087708906;309.35;0.076267884;306.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;17.425;17.425;0;0
2023-12-27T04:00:00;51.65;80.5;207.9786562594;0;303.35;0.076297263;307.85;0.065733414;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;9.4822978019;30;18.0668170882;0;0;0;0;0;0;0;0;0;0;0;0;0;32.4331829118;32.4331829118;0;0
2023-12-27T05:00:00;49.77;91.9;193.0734952451;0;303.65;0.08612244;309.35;0.07294386;306.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;20.1918758879;30;16.9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-27T06:00:00;55.98;108.6;162.7272253615;0;303.25;0.077531181;307.85;0.065217183;305.45;0;273.15;0;1.313814433;0;0;0;-0;0;0;0;0;0;-0;17.1109093319;30;30;0;0;0;0;0;0;3.6;7.4226804124;1.313814433;0;0;0;0;45;45;0;0
2023-12-27T07:00:00;65.06;110.3;167.5024830638;0;303.55;0.085365581;309.25;0.070741834;306.25;0;273.15;0;1.9342268041;0;0;0;-0;0;0;-0;0;0;-0;14.0302508725;30;30;0;0;0;0;0;0;5.3;10.9278350515;1.9342268041;0;0;0;0;45;45;0;0
2023-12-27T08:00:00;77.44;117.4;176.1614811079;0;303.25;0.080336176;307.95;0.069737352;305.55;0.1625324333;288.6425;0;4.5253608247;0;0;0;-0;0;0;-0;0;0;-0;10.949900479;30;30;0;0;0;0;0;0;12.4;25.5670103093;4.5253608247;0;0;0;0;45;45;0;0
2023-12-27T09:00:00;82.73;117.5;172.0665927975;0;303.35;0.08796912;309.15;0.07602166;306.15;0.1594471556;288.58;0;4.5618556701;0;0;0;-0;0;0;-0;0;0;-0;7.8698581206;30;30;0;0;0;0;0;0;12.5;25.7731958763;4.5618556701;0;0;0;0;45;45;0;0
2023-12-27T10:00:00;80.56;114.3;155.5669255072;0;303.15;0.085305424;307.95;0.078295035;305.45;0.1814143333;289.025;0;3.3940206186;0;0;0;-0;0;0;-0;0;0;-0;4.7901237663;30;30;0;0;0;0;0;0;9.3;19.175257732;3.3940206186;0;0;0;0;45;45;0;0
2023-12-27T11:00:00;75.19;113;136.1332608853;0;303.25;0.091645692;309.05;0.084099486;306.05;0.1599408;288.59;0;2.9195876289;0;0;0;-0;0;0;-0;0;0;-0;1.7106973855;30;30;0;0;0;0;0;0;8;16.4948453608;2.9195876289;0;0;0;0;45;45;0;0
2023-12-27T12:00:00;74.71;103.7;126.2173137715;0;303.15;0.084684268;307.95;0.076230111;305.45;0.1599408;288.59;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.7;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-27T13:00:00;73.79;100;127.9800912027;0;303.15;0.092908989;308.85;0.083150964;305.85;0.1788227;288.9725;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;42.925;42.925;0;0
2023-12-27T14:00:00;71.88;97.4;134.8621383816;0;303.15;0.083588851;308.05;0.075288584;305.55;0.1609280889;288.61;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;40.325;40.325;0;0
2023-12-27T15:00:00;73.64;93.3;134.5150187955;0;303.25;0.08573072;309.15;0.073090755;306.05;0.1609280889;288.61;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.225;36.225;0;0
2023-12-27T16:00:00;79.95;95.3;138.4452559174;0;303.25;0.081007696;308.55;0.070891527;305.85;0.5151708093;287.7381890996;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.2122056306;30;23.0734046509;0;0;0;0;0;0;0;0;0;0;0;0;0;42.2265953491;42.2265953491;0;0
2023-12-27T17:00:00;79.77;99.6;142.5132645741;0;303.15;0.0793233;308.15;0.069174954;305.45;0.1775885889;288.9475;0;0;0;0;0;-0;0;0;-0;0;0;-0;6.8170475679;30;24.6;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-27T18:00:00;80.32;104.6;147.3510891924;0;303.35;0.080169695;308.85;0.068405504;305.95;0.1619153778;288.63;0;0;0;0;0;-0;0;0;-0;0;0;-0;4.1584711263;30;29.6;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-27T19:00:00;74.35;104.5;134.0997660647;0;303.15;0.075627142;308.25;0.061603566;305.45;0.1619153778;288.63;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.6054237003;30;29.5;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-27T20:00:00;64.85;103.6;121.1971927124;0;303.35;0.080389338;308.85;0.066435712;305.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.6;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-27T21:00:00;54.73;101.6;131.2773124491;0;303.05;0.079743;308.15;0.068314569;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;44.525;44.525;0;0
2023-12-27T22:00:00;24.74;101.3;134.5849541695;0;303.25;0.080389338;308.85;0.066094356;305.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;44.225;44.225;0;0
2023-12-27T23:00:00;16.99;97.7;146.6687709592;0;303.05;0.0772248;308.15;0.063496413;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;40.625;40.625;0;0
2023-12-28T00:00:00;0.01;91.1;178.7310215072;0;303.25;0.080459288;308.95;0.064672972;305.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;34.025;34.025;0;0
2023-12-28T01:00:00;-0.02;86.7;168.6416727487;0;302.95;0.075250811;308.05;0.060263324;305.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.625;29.625;0;0
2023-12-28T02:00:00;-0.78;88.8;172.0361007781;0;303.25;0.080238246;308.95;0.064139953;305.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;31.725;31.725;0;0
2023-12-28T03:00:00;-1.43;90.5;178.0654037061;0;302.95;0.075159876;307.95;0.059924766;305.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.3768559894;30;21.9669868101;0;0;0;0;0;0;0;0;0;0;0;0;0;38.5330131899;38.5330131899;0;0
2023-12-28T04:00:00;-1.39;93.6;171.4054988123;0;303.25;0.079354078;308.95;0.061474858;305.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;14.2973709354;30;18.6;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-28T05:00:00;-1.42;98.1;187.808583395;0;302.95;0.075250811;308.05;0.059924766;305.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;18.4801517246;30;23.1;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-28T06:00:00;-0.27;106.4;192.6004554901;0;303.25;0.08007876;309.05;0.062007877;305.85;0;273.15;0;0;0;0;0;0;0;0;0;0;0;-0;15.399356341;30;30;0;0;0;0;0;0;1.0284294867;2.1204731684;0.3753237508;0;0;0;0;45;45;0.3715705133;0.3753237508
2023-12-28T07:00:00;0.02;113.5;218.6682761269;0;302.95;0.074124616;307.95;0.05859012;305.15;0;273.15;0;0;0;0;0;0;0;0;0;0;0;-0;12.3188690369;30;30;0;0;0;0;0;0;6.2440361692;12.8743013798;2.2787513442;0;0;0;0;45;45;2.2559638308;2.2787513442
2023-12-28T08:00:00;16.06;113.9;230.7422269871;0;303.25;0.078690952;308.95;0.061872174;305.75;0.1579662222;288.55;0;0;0;0;0;0;0;0;-0;0;0;0;9.2386897816;30;30;0;0;0;0;0;0;6.5378731654;13.4801508565;2.3859867016;0;0;0;0;45;45;2.3621268346;2.3859867016
2023-12-28T09:00:00;38.2;118.1;232.3221712361;0;302.95;0.075459262;308.05;0.06094044;305.25;0.1579662222;288.55;0;4.7808247423;0;0;0;0;0;0;-0;0;0;-0;6.1588185442;30;30;0;0;0;0;0;0;13.1;27.0103092784;4.7808247423;0;0;0;0;45;45;0;0
2023-12-28T10:00:00;38.75;115.6;247.1047975278;0;303.15;0.07965906;308.75;0.064692558;305.75;0.1841293778;289.08;0;3.8684536082;0;0;0;0;0;0;-0;0;0;-0;3.079255294;30;30;0;0;0;0;0;0;10.6;21.8556701031;3.8684536082;0;0;0;0;45;45;0;0
2023-12-28T11:00:00;29.27;105.2;254.4632054724;0;302.85;0.0747066;308.15;0.0595974;305.15;0.1599408;288.59;0;0;0;0;0;0;0;0;0;0;0;0;0;30;30;0;0;0;0;0;0;0.1469184981;0.3029247383;0.0536176787;0;0;0;0;45;45;0.0530815019;0.0536176787
2023-12-28T12:00:00;13.95;101;257.7433717633;0;303.05;0.076821888;308.75;0.060369648;305.55;0.1599408;288.59;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;43.925;43.925;0;0
2023-12-28T13:00:00;9.27;94.8;269.9664288034;0;302.85;0.072124046;308.05;0.055271692;305.05;0.2006664667;289.415;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.725;37.725;0;0
2023-12-28T14:00:00;5.76;90;284.2919791378;0;303.05;0.072561933;308.45;0.054275604;305.35;0.1604344444;288.6;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;32.925;32.925;0;0
2023-12-28T15:00:00;14.38;88.6;275.6144174011;0;302.95;0.072643075;308.65;0.052568824;305.35;0.1604344444;288.6;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;31.525;31.525;0;0
2023-12-28T16:00:00;15.66;86.4;248.5078607386;0;303.05;0.07217441;308.55;0.053422214;305.35;0.1762310667;288.92;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.325;29.325;0;0
2023-12-28T17:00:00;40.34;89.5;267.4453904177;0;302.75;0.07336356;308.35;0.056200628;305.25;0.1609280889;288.61;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;32.425;32.425;0;0
2023-12-28T18:00:00;46.83;97.1;254.5628014936;0;302.85;0.07676313;308.65;0.059538642;305.45;0.1609280889;288.61;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;40.025;40.025;0;0
2023-12-28T19:00:00;45.9;97.3;252.409540735;0;302.65;0.074417007;308.05;0.057768907;305.05;0.2019005778;289.44;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;40.225;40.225;0;0
2023-12-28T20:00:00;38.55;98.7;261.4391900679;0;302.85;0.080523642;309.05;0.0616959;305.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;41.625;41.625;0;0
2023-12-28T21:00:00;19.98;97.7;261.1990403041;0;302.45;0.073420919;307.45;0.058434831;304.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;40.625;40.625;0;0
2023-12-28T22:00:00;13.75;91;268.1739443599;0;302.75;0.083553876;308.95;0.0650535;305.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.925;33.925;0;0
2023-12-28T23:00:00;17.72;85.2;254.4516683746;0;302.65;0.07971502;307.95;0.06362652;305.15;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.125;28.125;0;0
2023-12-29T00:00:00;1;78.5;236.2647620635;0;302.65;0.082731264;308.55;0.064516284;305.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.425;21.425;0;0
2023-12-29T01:00:00;0;75.9;222.0687015014;0;302.55;0.083145368;308.35;0.066735098;305.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.825;18.825;0;0
2023-12-29T02:00:00;-0.08;77.4;234.2917691203;0;302.45;0.08178554;307.95;0.068590172;305.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.325;20.325;0;0
2023-12-29T03:00:00;-0.28;81.4;233.5823353292;0;302.55;0.083587452;308.75;0.06678826;305.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.325;24.325;0;0
2023-12-29T04:00:00;-0.93;81.8;232.3443343813;0;302.25;0.074563902;307.25;0.062262495;304.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.725;24.725;0;0
2023-12-29T05:00:00;-0.95;85.4;226.1503495822;0;302.65;0.084880128;308.95;0.069563876;305.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;28.325;28.325;0;0
2023-12-29T06:00:00;-0.26;90.3;222.2738500643;0;302.45;0.076799504;307.75;0.063061324;304.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.225;33.225;0;0
2023-12-29T07:00:00;-0.07;93.5;236.4599944246;0;302.55;0.082496232;308.75;0.066937953;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.425;36.425;0;0
2023-12-29T08:00:00;-0.01;93.5;252.3860951056;0;302.45;0.083865853;308.25;0.07168476;305.15;0.1653708889;288.7;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;36.425;36.425;0;0
2023-12-29T09:00:00;4.44;94.5;250.9489613212;0;302.35;0.076816292;307.95;0.061708491;304.85;0.1653708889;288.7;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;37.425;37.425;0;0
2023-12-29T10:00:00;1.09;90.2;238.6490088729;0;302.55;0.080532036;308.75;0.064184721;305.45;0.2033815111;289.47;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.125;33.125;0;0
2023-12-29T11:00:00;0.05;87.7;220.9329843132;0;302.15;0.074761161;307.25;0.061721082;304.55;0.1663581778;288.72;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;30.625;30.625;0;0
2023-12-29T12:00:00;-0.01;86.5;203.2409049197;0;302.55;0.081487553;308.85;0.063840567;305.45;0.1571023444;288.5325;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.425;29.425;0;0
2023-12-29T13:00:00;0.6;81.3;200.8722123368;0;302.35;0.075948912;307.55;0.06177984;304.65;0.1920276889;289.24;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.225;24.225;0;0
2023-12-29T14:00:00;0.99;80;196.7389711582;0;302.55;0.08559082;309.25;0.068026375;305.65;0.1550043556;288.49;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;22.925;22.925;0;0
2023-12-29T15:00:00;2.23;80.6;204.7829627135;0;302.55;0.079284128;308.55;0.061956114;305.35;0.1550043556;288.49;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.525;23.525;0;0
2023-12-29T16:00:00;9.99;81.7;207.0714463587;0;302.05;0.072922875;307.05;0.059698128;304.35;0.1643836;288.68;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.625;24.625;0;0
2023-12-29T17:00:00;10.02;81.2;225.2194975116;0;302.55;0.084305139;309.05;0.06765564;305.55;0.1747501333;288.89;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.125;24.125;0;0
2023-12-29T18:00:00;25.12;82.6;245.5587542856;0;302.65;0.076034251;307.05;0.064589032;304.75;0.1559916444;288.51;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.525;25.525;0;0
2023-12-29T19:00:00;26.59;80.7;217.5630316919;0;302.45;0.085322212;308.95;0.067829116;305.55;0.1559916444;288.51;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.625;23.625;0;0
2023-12-29T20:00:00;17.17;80.1;208.1894780078;0;302.05;0.07655328;307.55;0.06329076;304.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.025;23.025;0;0
2023-12-29T21:00:00;10.1;77.9;208.4856779373;0;302.15;0.084846552;308.35;0.06950232;305.15;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.825;20.825;0;0
2023-12-29T22:00:00;5.04;75;217.2613189025;0;302.15;0.083171949;308.05;0.067591286;305.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;17.925;17.925;0;0
2023-12-29T23:00:00;22.9;70.6;205.5240995737;0;302.05;0.081164384;307.95;0.065145834;304.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;13.525;13.525;0;0
2023-12-30T00:00:00;18.89;67.9;187.8592765339;0;302.15;0.083654604;308.25;0.06825721;305.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.825;10.825;0;0
2023-12-30T01:00:00;5.89;68.4;190.4896171514;0;302.05;0.082963498;308.05;0.068255811;304.85;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;11.325;11.325;0;0
2023-12-30T02:00:00;2.77;73;186.8078724265;0;302.25;0.088735772;308.85;0.07399311;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;15.925;15.925;0;0
2023-12-30T03:00:00;8.88;73.3;179.8687409664;0;301.65;0.07648333;307.35;0.062359026;304.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;16.225;16.225;0;0
2023-12-30T04:00:00;5.6;75.1;175.297179749;0;302.05;0.08205135;308.15;0.066362964;304.95;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;18.025;18.025;0;0
2023-12-30T05:00:00;5.74;82.2;189.4019979369;0;301.95;0.08498925;308.15;0.071420349;305.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;25.125;25.125;0;0
2023-12-30T06:00:00;7.51;90.9;196.9579438577;0;301.75;0.082395504;307.55;0.069535896;304.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;2.6329003032;30;24.5737447119;0;0;0;0;0;0;0;0;0;0;0;0;0;36.3262552881;36.3262552881;0;0
2023-12-30T07:00:00;5.77;99.3;163.631391305;0;301.95;0.088935829;308.25;0.075915336;305.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;5.5536896448;30;24.3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-30T08:00:00;20.86;104;160.9805653123;0;301.75;0.086213375;307.65;0.07497241;304.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;3.5268184863;30;29;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-30T09:00:00;27.53;104;161.2346317429;0;301.95;0.09264178;308.55;0.081584084;305.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.500150015;30;29;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-30T10:00:00;27.92;103.5;144.3972879335;0;301.75;0.083595846;306.95;0.077936891;304.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0
2023-12-30T11:00:00;23.91;97.9;137.8108946162;0;302.05;0.095809116;308.75;0.086726808;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;40.825;40.825;0;0
2023-12-30T12:00:00;19.89;90.2;136.2918246721;0;302.05;0.087431904;307.55;0.079356876;304.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;33.125;33.125;0;0
2023-12-30T13:00:00;20.02;86.1;127.6711715112;0;302.25;0.10117568;309.15;0.089370918;305.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;29.025;29.025;0;0
2023-12-30T14:00:00;23.84;81.4;122.0725721924;0;302.05;0.09204021;308.45;0.080187882;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.325;24.325;0;0
2023-12-30T15:00:00;42.04;78.6;136.6795782656;0;301.65;0.081840101;306.85;0.07129304;304.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;21.525;21.525;0;0
2023-12-30T16:00:00;56.25;80.2;163.9026998209;0;302.35;0.09173243;308.95;0.07799425;305.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.125;23.125;0;0
2023-12-30T17:00:00;69.99;81.5;182.2622149139;0;301.95;0.07873572;307.15;0.066346176;304.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;24.425;24.425;0;0
2023-12-30T18:00:00;80.14;83.8;181.2445273996;0;302.25;0.084896916;308.75;0.067970415;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.725;26.725;0;0
2023-12-30T19:00:00;79.99;84.5;180.8776835639;0;302.05;0.079373664;307.55;0.06572502;304.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;27.425;27.425;0;0
2023-12-30T20:00:00;71.09;83.5;175.4147468769;0;302.15;0.087974716;308.95;0.071239878;305.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;26.425;26.425;0;0
2023-12-30T21:00:00;62.01;80.8;162.478869142;0;302.45;0.085133347;308.25;0.072196794;305.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;23.725;23.725;0;0
2023-12-30T22:00:00;56.36;77.2;144.8982777382;0;302.15;0.082451464;307.05;0.072885102;304.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;20.125;20.125;0;0
2023-12-30T23:00:00;50.1;71.6;132.960655459;0;302.05;0.088979198;308.55;0.075498434;305.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;14.525;14.525;0;0
2023-12-31T00:00:00;43.23;63.6;129.8805538404;0;301.75;0.079661858;307.35;0.06698412;304.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;6.525;6.525;0;0
2023-12-31T01:00:00;36.54;58.3;141.9314972549;0;302.15;0.08456955;308.65;0.06912459;305.35;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;1.225;1.225;0;0
2023-12-31T02:00:00;13.27;55.7;151.4596887425;0;302.35;0.095116611;310.45;0.076056635;306.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.4473684211;30;25.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-12-31T03:00:00;4;56.7;137.5115835553;0;304.05;0.134946141;316.85;0.10298039;310.15;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.8419605263;30;26.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-12-31T04:00:00;0.31;58.5;131.6288952166;0;304.25;0.14257209;316.85;0.113994717;310.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.3417763303;30;28.5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-12-31T05:00:00;0.58;65.6;127.4675788756;0;303.95;0.146300425;316.65;0.116504523;310.25;0.18349692;285.21;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.399655045;0;0;0;0;0;0;0;0;0;0;0;0;0;8.200344955;8.200344955;0;0
2023-12-31T06:00:00;1.28;64.7;123.3332742385;0;304.15;0.145112674;317.05;0.112706238;310.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;7.625;7.625;0;0
2023-12-31T07:00:00;0.36;64.4;120.1404597581;0;303.95;0.14016581;316.45;0.11035312;310.15;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;7.325;7.325;0;0
2023-12-31T08:00:00;-0.03;67.1;124.740394987;0;304.15;0.134046584;316.35;0.10179124;310.15;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;10.025;10.025;0;0
2023-12-31T09:00:00;2.98;68.2;119.2861674708;0;303.55;0.123347032;314.55;0.093870102;309.05;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;11.125;11.125;0;0
2023-12-31T10:00:00;9.1;70.2;128.5448040875;0;303.25;0.119434029;313.05;0.09464235;308.15;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;13.125;13.125;0;0
2023-12-31T11:00:00;14;71.2;117.3356014161;0;301.95;0.08560481;307.65;0.071567244;304.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;14.125;14.125;0;0
2023-12-31T12:00:00;10.51;69.8;110.0997658989;0;301.35;0.07511231;306.15;0.063469832;303.75;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;12.725;12.725;0;0
2023-12-31T13:00:00;10.73;64.3;102.2603042728;0;301.25;0.074493952;305.95;0.064193115;303.65;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;7.225;7.225;0;0
2023-12-31T14:00:00;5.75;59;113.5593708527;0;301.25;0.073378949;305.85;0.062417784;303.55;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;1.925;1.925;0;0
2023-12-31T15:00:00;8.98;56.7;135.2471877767;0;301.25;0.069451956;305.75;0.0576388;303.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.3947368421;30;26.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-12-31T16:00:00;8.98;56.7;135.2471877767;0;301.25;0.069451956;305.75;0.0576388;303.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0.7894342105;30;26.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-12-31T17:00:00;8.98;56.7;135.2471877767;0;301.25;0.069451956;305.75;0.0576388;303.45;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;1.1840921092;30;26.7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0
2023-12-31T18:00:00;26;69.6;161.4410971871;0;301.15;0.064700952;305.45;0.052563228;303.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;28.199775015;0;0;0;0;0;0;0;0;0;0;0;0;0;11.400224985;11.400224985;0;0
2023-12-31T19:00:00;26;69.6;161.4410971871;0;301.15;0.064700952;305.45;0.052563228;303.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;12.525;12.525;0;0
2023-12-31T20:00:00;26;69.6;161.4410971871;0;301.15;0.064700952;305.45;0.052563228;303.25;0;273.15;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;12.525;12.525;0;0
2023-12-31T21:00:00;7.95;66.3;129.4658877113;0;301.05;0.0646338;305.15;0.052907382;303.05;0.415094748;285.21;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.225;9.225;0;0
2023-12-31T22:00:00;7.95;66.3;129.4658877113;0;301.05;0.0646338;305.15;0.052907382;303.05;0.415094748;285.21;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.225;9.225;0;0
2023-12-31T23:00:00;7.95;66.3;129.4658877113;0;301.05;0.0646338;305.15;0.052907382;303.05;0.415094748;285.21;0;0;0;0;0;-0;0;0;-0;0;0;-0;0;30;27.075;0;0;0;0;0;0;0;0;0;0;0;0;0;9.225;9.225;0;0
